time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065880,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.7810531854629517,0.3558993339538574,0.3247862756252289,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.8929275274276733,0.5384215116500854,0.5135115385055542,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.91017484664917,0.5703737735748291,0.4006137549877167,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7538509964942932,0.3195586502552032,0.3075408935546875,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6601000428199768,0.2128498554229736,0.9816477298736572,284.6935119628906,284.95001220703125,295.4154357910156,288.1106262207031,296.7866516113281,295.2402038574219,284.6916198730469,1.0,0.6004365086555481,0.3482814729213714,0.3482814729213714,1.0,1.0,-3.035531044006348,0.755388081073761,2.2801427841186523,0.0686653703451156,0.8978666663169861,0.8978666663169861,0.0,197.9586944580078,171.0,42888.7578125,0.0,2618.8349609375,1.0,280.358154296875,283.1649780273437,291.1701965332031,293.9521179199219,293.1499938964844,293.1499938964844,280.6499938964844,36231.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768648147583008,1.0,0.0,0.0,3.6563541889190674,3.656378507614136,8.920513323573687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.3134765625,0.0,1541.98388671875,1895.4371337890625,0.0,4101.41162109375,0.906836211681366,1.0,0.0,3.0,1.0,0.0
12065940,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7911207675933838,0.3552022278308868,0.3232846856117248,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9046486020088196,0.5371479988098145,0.5113816261291504,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9263167977333068,0.5736641883850098,0.4021579325199127,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7636136412620544,0.3194495737552643,0.3066839575767517,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6688187122344971,0.2126452028751373,0.9775665998458862,284.8544921875,284.95001220703125,295.3494567871094,288.1123352050781,296.7691650390625,295.2391662597656,284.85565185546875,1.0,0.592784583568573,0.3487072587013244,0.3487072587013244,1.0,1.0,-3.0270729064941406,0.7539167404174805,2.27315616607666,0.0689195543527603,0.8978950381278992,0.8978950381278992,0.0,186.4876403808593,159.0,41599.00390625,0.0,2543.4228515625,1.0,280.6422119140625,283.3631896972656,291.06768798828125,293.7041931152344,293.1499938964844,293.1499938964844,280.95001220703125,36145.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963671624660492,1.0,0.0,0.0,3.650172472000122,3.6501965522766113,8.890374374459498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.904296875,0.0,1534.4464111328125,1895.4371337890625,0.0,3985.24658203125,0.9054248332977296,1.0,0.0,3.0,1.0,0.0
12066000,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7911207675933838,0.3552022278308868,0.3232846856117248,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9046486020088196,0.5371479988098145,0.5113816261291504,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9263167977333068,0.5736641883850098,0.4021579325199127,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7636136412620544,0.3194495737552643,0.3066839575767517,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6688187122344971,0.2126452028751373,0.9775665998458862,284.8544921875,284.95001220703125,295.3494567871094,288.1123352050781,296.7691650390625,295.2391662597656,284.85565185546875,1.0,0.592784583568573,0.3487072587013244,0.3487072587013244,1.0,1.0,-3.0270729064941406,0.7539167404174805,2.27315616607666,0.0689195543527603,0.8978950381278992,0.8978950381278992,0.0,186.4876403808593,159.0,41599.00390625,0.0,2543.4228515625,1.0,280.6422119140625,283.3631896972656,291.06768798828125,293.7041931152344,293.1499938964844,293.1499938964844,280.95001220703125,36145.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963671624660492,1.0,0.0,0.0,3.650172472000122,3.6501965522766113,8.890374374459498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.904296875,0.0,1534.4464111328125,1895.4371337890625,0.0,3985.24658203125,0.9054248332977296,1.0,0.0,3.0,1.0,0.0
12066060,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.805681049823761,0.3558126986026764,0.3231186270713806,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9226385354995728,0.5373363494873047,0.5107701420783997,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9480428099632264,0.5784006118774414,0.4048643112182617,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7776675224304199,0.320393443107605,0.3068487048149109,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6815456748008728,0.2133112698793411,0.9772396683692932,285.0413818359375,284.95001220703125,295.2851867675781,288.11260986328125,296.7620849609375,295.2528076171875,285.0428771972656,1.0,0.5856013298034668,0.3494317829608917,0.3494317829608917,1.0,1.0,-3.0291876792907715,0.7565850019454956,2.2726025581359863,0.0710014402866363,0.9006510972976685,0.9006510972976685,0.0,173.64686584472656,147.0,40402.74609375,0.0,2481.0625,1.0,280.9417724609375,283.5833740234375,291.0431823730469,293.5837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35955.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462481141090392,1.0,0.0,0.0,3.651157855987549,3.651181936264038,8.895175369616481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.423828125,0.0,1534.1265869140625,1895.4371337890625,0.0,3829.100341796875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12066120,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.805681049823761,0.3558126986026764,0.3231186270713806,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9226385354995728,0.5373363494873047,0.5107701420783997,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9480428099632264,0.5784006118774414,0.4048643112182617,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7776675224304199,0.320393443107605,0.3068487048149109,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6815456748008728,0.2133112698793411,0.9772396683692932,285.0413818359375,284.95001220703125,295.2851867675781,288.11260986328125,296.7620849609375,295.2528076171875,285.0428771972656,1.0,0.5856013298034668,0.3494317829608917,0.3494317829608917,1.0,1.0,-3.0291876792907715,0.7565850019454956,2.2726025581359863,0.0710014402866363,0.9006510972976685,0.9006510972976685,0.0,173.64686584472656,147.0,40402.74609375,0.0,2481.0625,1.0,280.9417724609375,283.5833740234375,291.0431823730469,293.5837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35955.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462481141090392,1.0,0.0,0.0,3.651157855987549,3.651181936264038,8.895175369616481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.423828125,0.0,1534.1265869140625,1895.4371337890625,0.0,3829.100341796875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12066180,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8202092051506042,0.3552724421024322,0.3225896954536438,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.942496418952942,0.5364397168159485,0.5098839998245239,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.969056248664856,0.5817105174064636,0.4071767628192901,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7930326461791992,0.3207618594169616,0.3069812357425689,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6955179572105408,0.2136827856302261,0.9774550795555116,284.8736267089844,284.95001220703125,295.2230224609375,288.1112976074219,296.7446594238281,295.2523193359375,284.8721923828125,1.0,0.5786189436912537,0.350156307220459,0.350156307220459,1.0,1.0,-3.0306951999664307,0.7590768933296204,2.271618366241455,0.0732786208391189,0.8982852101325989,0.8982852101325989,0.0,161.4865264892578,135.0,41562.9375,0.0,2420.992919921875,1.0,280.6578063964844,283.38299560546875,291.1458435058594,293.8174133300781,293.1499938964844,293.1499938964844,280.95001220703125,36078.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572954773902892,1.0,0.0,0.0,3.649045944213867,3.649070024490357,8.884887847671052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.74755859375,0.0,1532.6964111328125,1895.4371337890625,0.0,3928.441162109375,0.9051084518432616,1.0,0.0,3.0,1.0,0.0
12066240,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8202092051506042,0.3552724421024322,0.3225896954536438,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.942496418952942,0.5364397168159485,0.5098839998245239,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.969056248664856,0.5817105174064636,0.4071767628192901,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7930326461791992,0.3207618594169616,0.3069812357425689,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6955179572105408,0.2136827856302261,0.9774550795555116,284.8736267089844,284.95001220703125,295.2230224609375,288.1112976074219,296.7446594238281,295.2523193359375,284.8721923828125,1.0,0.5786189436912537,0.350156307220459,0.350156307220459,1.0,1.0,-3.0306951999664307,0.7590768933296204,2.271618366241455,0.0732786208391189,0.8982852101325989,0.8982852101325989,0.0,161.4865264892578,135.0,41562.9375,0.0,2420.992919921875,1.0,280.6578063964844,283.38299560546875,291.1458435058594,293.8174133300781,293.1499938964844,293.1499938964844,280.95001220703125,36078.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572954773902892,1.0,0.0,0.0,3.649045944213867,3.649070024490357,8.884887847671052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.74755859375,0.0,1532.6964111328125,1895.4371337890625,0.0,3928.441162109375,0.9051084518432616,1.0,0.0,3.0,1.0,0.0
12066300,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8271633982658386,0.3550854623317718,0.3220171332359314,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9521393179893494,0.5360316634178162,0.509088397026062,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9785739779472352,0.5835016369819641,0.4080626964569092,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8007801175117493,0.3209375143051147,0.3068146109580993,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7025060057640076,0.2138439416885376,0.9767842292785645,284.99444580078125,284.95001220703125,295.19287109375,288.1100158691406,296.7368469238281,295.2527160644531,285.0020751953125,1.0,0.5749955177307129,0.3505185544490814,0.3505185544490814,1.0,1.0,-3.029105424880981,0.7595851421356201,2.2695202827453613,0.0741027891635894,0.8997301459312439,0.8997301459312439,0.0,155.7142333984375,135.0,40516.953125,0.0,2388.22314453125,1.0,280.9012756347656,283.53790283203125,291.0795288085937,293.61279296875,293.1499938964844,293.1499938964844,280.95001220703125,36007.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950996994972229,1.0,0.0,0.0,3.6487691402435294,3.64879298210144,8.883539521775674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.92919921875,0.0,1531.857421875,1895.4371337890625,0.0,3871.939453125,0.9050491452217102,1.0,0.0,3.0,1.0,0.0
12066360,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8356720805168152,0.3552850484848022,0.3218384683132171,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9632044434547424,0.5360155701637268,0.5086936950683594,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9888464212417604,0.5857213139533997,0.4093171954154968,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8099675178527832,0.3213711678981781,0.3068847954273224,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7107963562011719,0.2141991257667541,0.9768633842468262,285.04010009765625,284.95001220703125,295.1633605957031,288.1083068847656,296.7326354980469,295.2576904296875,285.0414123535156,1.0,0.5714653134346008,0.3507595956325531,0.3507595956325531,1.0,1.0,-3.0300991535186768,0.7605969905853271,2.2695021629333496,0.0748326927423477,0.900829553604126,0.900829553604126,0.0,149.5405731201172,138.0,40389.66015625,0.0,2358.138671875,1.0,280.9422607421875,283.5836486816406,291.0727844238281,293.6284484863281,293.1499938964844,293.1499938964844,280.6499938964844,35931.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468023777008056,1.0,0.0,0.0,3.650763988494873,3.6507880687713614,8.893256335795741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.87060546875,0.0,1533.5087890625,1895.4371337890625,0.0,3834.110107421875,0.9054154753684998,1.0,0.0,3.0,1.0,0.0
12066420,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8436851501464844,0.3545265197753906,0.3213081955909729,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9728162288665771,0.534833550453186,0.507745087146759,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.998266100883484,0.5886077284812927,0.4114937484264374,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8184754848480225,0.3215393126010895,0.3070660829544067,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7184950709342957,0.2144449204206466,0.977733850479126,284.8710632324219,284.95001220703125,295.1065979003906,288.1034851074219,296.71392822265625,295.2532653808594,284.8696594238281,1.0,0.5688104033470154,0.3512416779994964,0.3512416779994964,1.0,1.0,-3.0322089195251465,0.7626069784164429,2.269602060317993,0.0764440670609474,0.8984147310256958,0.8984147310256958,0.0,144.0693817138672,141.0,41551.328125,0.0,2333.6865234375,1.0,280.6578369140625,283.3822021484375,291.14520263671875,293.82244873046875,293.1499938964844,293.1499938964844,280.95001220703125,36067.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588496685028076,1.0,0.0,0.0,3.6490650177001953,3.649089097976685,8.884980502443796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.791015625,0.0,1532.634033203125,1895.4371337890625,0.0,3942.3251953125,0.9051036238670348,1.0,0.0,3.0,1.0,0.0
12066480,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8436851501464844,0.3545265197753906,0.3213081955909729,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9728162288665771,0.534833550453186,0.507745087146759,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.998266100883484,0.5886077284812927,0.4114937484264374,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8184754848480225,0.3215393126010895,0.3070660829544067,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7184950709342957,0.2144449204206466,0.977733850479126,284.8710632324219,284.95001220703125,295.1065979003906,288.1034851074219,296.71392822265625,295.2532653808594,284.8696594238281,1.0,0.5688104033470154,0.3512416779994964,0.3512416779994964,1.0,1.0,-3.0322089195251465,0.7626069784164429,2.269602060317993,0.0764440670609474,0.8984147310256958,0.8984147310256958,0.0,144.0693817138672,141.0,41551.328125,0.0,2333.6865234375,1.0,280.6578369140625,283.3822021484375,291.14520263671875,293.82244873046875,293.1499938964844,293.1499938964844,280.95001220703125,36067.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588496685028076,1.0,0.0,0.0,3.6490650177001953,3.649089097976685,8.884980502443796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.791015625,0.0,1532.634033203125,1895.4371337890625,0.0,3942.3251953125,0.9051036238670348,1.0,0.0,3.0,1.0,0.0
12066540,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.844954252243042,0.3543742597103119,0.3208181858062744,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9741597771644592,0.5342087745666504,0.506788432598114,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5924996137619019,0.4118022322654724,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8202297687530518,0.3219781219959259,0.3072387278079986,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7201201319694519,0.2148217558860778,0.9785910844802856,285.0372009277344,284.95001220703125,295.0531616210937,288.0967102050781,296.70220947265625,295.2567138671875,285.0384826660156,1.0,0.5679677128791809,0.3517237305641174,0.3517237305641174,1.0,1.0,-3.030291795730591,0.7633188962936401,2.266972780227661,0.0780180990695953,0.9009209275245668,0.9009209275245668,0.0,142.96878051757812,144.0,40367.42578125,0.0,2325.867919921875,1.0,280.9421691894531,283.5823669433594,291.0611572265625,293.6181945800781,293.1499938964844,293.1499938964844,280.6499938964844,35927.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481446146965028,1.0,0.0,0.0,3.6509604454040527,3.650984525680542,8.894213010535168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.61865234375,0.0,1533.6951904296875,1895.4371337890625,0.0,3846.232177734375,0.9054555296897888,1.0,0.0,3.0,1.0,0.0
12066600,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.844954252243042,0.3543742597103119,0.3208181858062744,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9741597771644592,0.5342087745666504,0.506788432598114,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5924996137619019,0.4118022322654724,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8202297687530518,0.3219781219959259,0.3072387278079986,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7201201319694519,0.2148217558860778,0.9785910844802856,285.0372009277344,284.95001220703125,295.0531616210937,288.0967102050781,296.70220947265625,295.2567138671875,285.0384826660156,1.0,0.5679677128791809,0.3517237305641174,0.3517237305641174,1.0,1.0,-3.030291795730591,0.7633188962936401,2.266972780227661,0.0780180990695953,0.9009209275245668,0.9009209275245668,0.0,142.96878051757812,144.0,40367.42578125,0.0,2325.867919921875,1.0,280.9421691894531,283.5823669433594,291.0611572265625,293.6181945800781,293.1499938964844,293.1499938964844,280.6499938964844,35927.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481446146965028,1.0,0.0,0.0,3.6509604454040527,3.650984525680542,8.894213010535168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.61865234375,0.0,1533.6951904296875,1895.4371337890625,0.0,3846.232177734375,0.9054555296897888,1.0,0.0,3.0,1.0,0.0
12066660,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8443747162818909,0.3534715175628662,0.3203586637973785,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.973398208618164,0.5328671336174011,0.505898118019104,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.595890998840332,0.4122483134269714,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8202505707740784,0.321987897157669,0.3074859380722046,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.720252275466919,0.2149293720722198,0.9798691272735596,284.8671264648437,284.95001220703125,295.00347900390625,288.08795166015625,296.6864929199219,295.2540283203125,284.8657531738281,1.0,0.5685097575187683,0.3522145450115204,0.3522145450115204,1.0,1.0,-3.032822847366333,0.7655150294303894,2.267307758331299,0.0791802629828453,0.8984419703483582,0.8984419703483582,0.0,143.16583251953125,147.0,41523.84375,0.0,2330.115478515625,1.0,280.6578369140625,283.3802185058594,291.1283569335937,293.8048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36068.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959869921207428,1.0,0.0,0.0,3.649240493774414,3.6492645740509033,8.885835427463462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.75048828125,0.0,1532.8341064453125,1895.4371337890625,0.0,3951.42626953125,0.905142903327942,1.0,0.0,3.0,1.0,0.0
12066720,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8443747162818909,0.3534715175628662,0.3203586637973785,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.973398208618164,0.5328671336174011,0.505898118019104,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.595890998840332,0.4122483134269714,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8202505707740784,0.321987897157669,0.3074859380722046,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.720252275466919,0.2149293720722198,0.9798691272735596,284.8671264648437,284.95001220703125,295.00347900390625,288.08795166015625,296.6864929199219,295.2540283203125,284.8657531738281,1.0,0.5685097575187683,0.3522145450115204,0.3522145450115204,1.0,1.0,-3.032822847366333,0.7655150294303894,2.267307758331299,0.0791802629828453,0.8984419703483582,0.8984419703483582,0.0,143.16583251953125,147.0,41523.84375,0.0,2330.115478515625,1.0,280.6578369140625,283.3802185058594,291.1283569335937,293.8048095703125,293.1499938964844,293.1499938964844,280.95001220703125,36068.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959869921207428,1.0,0.0,0.0,3.649240493774414,3.6492645740509033,8.885835427463462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.75048828125,0.0,1532.8341064453125,1895.4371337890625,0.0,3951.42626953125,0.905142903327942,1.0,0.0,3.0,1.0,0.0
12066780,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8420599102973938,0.3532433211803436,0.319870263338089,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9705852270126344,0.5321537256240845,0.5049301385879517,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.599580705165863,0.4151958525180816,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8185433745384216,0.3223279416561126,0.3076385259628296,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.71882164478302,0.215219959616661,0.9806991815567015,285.03533935546875,284.95001220703125,294.9578857421875,288.0770263671875,296.6755676269531,295.2562866210937,285.03668212890625,1.0,0.5697330236434937,0.3527053594589233,0.3527053594589233,1.0,1.0,-3.035789966583252,0.7678322196006775,2.2679576873779297,0.0807545557618141,0.9009369611740112,0.9009369611740112,0.0,144.47621154785156,150.0,40371.10546875,0.0,2342.304931640625,1.0,280.9421691894531,283.58203125,291.04132080078125,293.5981750488281,293.1499938964844,293.1499938964844,280.6499938964844,35928.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491143822669984,1.0,0.0,0.0,3.651086807250977,3.651110887527466,8.894829193195619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.279296875,0.0,1533.843505859375,1895.4371337890625,0.0,3854.98046875,0.9054846167564392,1.0,0.0,3.0,1.0,0.0
12066840,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8420599102973938,0.3532433211803436,0.319870263338089,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9705852270126344,0.5321537256240845,0.5049301385879517,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.599580705165863,0.4151958525180816,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8185433745384216,0.3223279416561126,0.3076385259628296,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.71882164478302,0.215219959616661,0.9806991815567015,285.03533935546875,284.95001220703125,294.9578857421875,288.0770263671875,296.6755676269531,295.2562866210937,285.03668212890625,1.0,0.5697330236434937,0.3527053594589233,0.3527053594589233,1.0,1.0,-3.035789966583252,0.7678322196006775,2.2679576873779297,0.0807545557618141,0.9009369611740112,0.9009369611740112,0.0,144.47621154785156,150.0,40371.10546875,0.0,2342.304931640625,1.0,280.9421691894531,283.58203125,291.04132080078125,293.5981750488281,293.1499938964844,293.1499938964844,280.6499938964844,35928.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491143822669984,1.0,0.0,0.0,3.651086807250977,3.651110887527466,8.894829193195619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.279296875,0.0,1533.843505859375,1895.4371337890625,0.0,3854.98046875,0.9054846167564392,1.0,0.0,3.0,1.0,0.0
12066900,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8410444855690002,0.3529694974422455,0.3198573887348175,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9692542552947998,0.5316669344902039,0.5047083497047424,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.6011601090431213,0.4167622923851013,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8177838921546936,0.3224413096904754,0.3078949451446533,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7182056903839111,0.2153454422950744,0.9817630052566528,284.9134826660156,284.95001220703125,294.936767578125,288.0707397460937,296.6689758300781,295.2556457519531,284.90582275390625,1.0,0.5706229209899902,0.352950781583786,0.352950781583786,1.0,1.0,-3.0389792919158936,0.7695324420928955,2.269446849822998,0.081755556166172,0.8995343446731567,0.8995343446731567,0.0,145.24465942382812,150.0,41415.40625,0.0,2352.11279296875,1.0,280.6986389160156,283.4268493652344,291.10565185546875,293.8039855957031,293.1499938964844,293.1499938964844,280.6499938964844,35994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956176221370697,1.0,0.0,0.0,3.651346921920776,3.6513710021972656,8.896096801436215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.19677734375,0.0,1534.628662109375,1895.4371337890625,0.0,3918.427978515625,0.905536651611328,1.0,0.0,3.0,1.0,0.0
12066960,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8390211462974548,0.3522909879684448,0.3194238543510437,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9668260216712952,0.5307605266571045,0.5040488243103027,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.6021052598953247,0.4191907942295074,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8161462545394897,0.32227224111557,0.3078822791576385,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.71680748462677,0.2152593433856964,0.9819655418395996,284.8675231933594,284.95001220703125,294.9168395996094,288.0638732910156,296.6588134765625,295.2495422363281,284.86627197265625,1.0,0.5715504884719849,0.3531627357006073,0.3531627357006073,1.0,1.0,-3.040815830230713,0.7707133889198303,2.270102262496948,0.082565926015377,0.8984827399253845,0.8984827399253845,0.0,146.3975830078125,153.0,41547.890625,0.0,2361.451416015625,1.0,280.6576843261719,283.3814697265625,291.10565185546875,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36067.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611042737960817,1.0,0.0,0.0,3.649380207061768,3.6494040489196777,8.886515274753037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.66748046875,0.0,1532.986328125,1895.4371337890625,0.0,3962.423095703125,0.9051741361618042,1.0,0.0,3.0,1.0,0.0
12067020,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8350690007209778,0.3520053029060364,0.3189299702644348,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.961771845817566,0.5299929976463318,0.5030782222747803,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9986849427223206,0.6050642728805542,0.4227343201637268,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8127406239509583,0.3225552439689636,0.3080261945724487,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7138340473175049,0.2154823690652847,0.9827108383178712,285.0357360839844,284.95001220703125,294.8807373046875,288.0483703613281,296.6479187011719,295.2486267089844,285.0370788574219,1.0,0.5735242962837219,0.3535866439342499,0.3535866439342499,1.0,1.0,-3.0443835258483887,0.7730377912521362,2.271345853805542,0.0840425267815589,0.9009862542152404,0.9009862542152404,0.0,148.90069580078125,156.0,40389.9375,0.0,2380.99609375,1.0,280.9421691894531,283.5831604003906,291.0142822265625,293.5732727050781,293.1499938964844,293.1499938964844,280.6499938964844,35927.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506956934928894,1.0,0.0,0.0,3.65126371383667,3.651287794113159,8.895691507859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.9052734375,0.0,1534.0350341796875,1895.4371337890625,0.0,3869.227294921875,0.9055235981941224,1.0,0.0,3.0,1.0,0.0
12067080,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8350690007209778,0.3520053029060364,0.3189299702644348,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.961771845817566,0.5299929976463318,0.5030782222747803,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9986849427223206,0.6050642728805542,0.4227343201637268,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8127406239509583,0.3225552439689636,0.3080261945724487,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7138340473175049,0.2154823690652847,0.9827108383178712,285.0357360839844,284.95001220703125,294.8807373046875,288.0483703613281,296.6479187011719,295.2486267089844,285.0370788574219,1.0,0.5735242962837219,0.3535866439342499,0.3535866439342499,1.0,1.0,-3.0443835258483887,0.7730377912521362,2.271345853805542,0.0840425267815589,0.9009862542152404,0.9009862542152404,0.0,148.90069580078125,156.0,40389.9375,0.0,2380.99609375,1.0,280.9421691894531,283.5831604003906,291.0142822265625,293.5732727050781,293.1499938964844,293.1499938964844,280.6499938964844,35927.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506956934928894,1.0,0.0,0.0,3.65126371383667,3.651287794113159,8.895691507859738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.9052734375,0.0,1534.0350341796875,1895.4371337890625,0.0,3869.227294921875,0.9055235981941224,1.0,0.0,3.0,1.0,0.0
12067140,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8305491805076599,0.350990891456604,0.3184729516506195,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9557832479476928,0.5285381078720093,0.5021871328353882,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9959784150123596,0.607342541217804,0.4247570931911468,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8086950778961182,0.3224365711212158,0.30825936794281,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7102990746498108,0.215453416109085,0.98389333486557,284.86639404296875,284.95001220703125,294.8500061035156,288.0303649902344,296.63348388671875,295.24127197265625,284.8649597167969,1.0,0.575602650642395,0.3540105521678924,0.3540105521678924,1.0,1.0,-3.0469021797180176,0.7750202417373657,2.2718818187713623,0.085574209690094,0.89850914478302,0.89850914478302,0.0,151.88558959960938,159.0,41541.109375,0.0,2401.143310546875,1.0,280.6578369140625,283.3812561035156,291.0730895996094,293.7525329589844,293.1499938964844,293.1499938964844,280.95001220703125,36068.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628944396972656,1.0,0.0,0.0,3.6495513916015625,3.6495752334594727,8.887349167707725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.70068359375,0.0,1533.1798095703125,1895.4371337890625,0.0,3978.3447265625,0.9052121639251708,1.0,0.0,3.0,1.0,0.0
12067200,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8305491805076599,0.350990891456604,0.3184729516506195,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9557832479476928,0.5285381078720093,0.5021871328353882,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9959784150123596,0.607342541217804,0.4247570931911468,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8086950778961182,0.3224365711212158,0.30825936794281,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7102990746498108,0.215453416109085,0.98389333486557,284.86639404296875,284.95001220703125,294.8500061035156,288.0303649902344,296.63348388671875,295.24127197265625,284.8649597167969,1.0,0.575602650642395,0.3540105521678924,0.3540105521678924,1.0,1.0,-3.0469021797180176,0.7750202417373657,2.2718818187713623,0.085574209690094,0.89850914478302,0.89850914478302,0.0,151.88558959960938,159.0,41541.109375,0.0,2401.143310546875,1.0,280.6578369140625,283.3812561035156,291.0730895996094,293.7525329589844,293.1499938964844,293.1499938964844,280.95001220703125,36068.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628944396972656,1.0,0.0,0.0,3.6495513916015625,3.6495752334594727,8.887349167707725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.70068359375,0.0,1533.1798095703125,1895.4371337890625,0.0,3978.3447265625,0.9052121639251708,1.0,0.0,3.0,1.0,0.0
12067260,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8260884284973145,0.3506485521793365,0.3179453015327453,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9496523141860962,0.5277049541473389,0.5011757612228394,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.993260383605957,0.6106675863265991,0.4268017113208771,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.804510772228241,0.3226566612720489,0.308363527059555,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7065742015838623,0.2156238257884979,0.9844751954078674,285.0323791503906,284.95001220703125,294.8227844238281,288.0108947753906,296.6266784667969,295.2425842285156,285.03369140625,1.0,0.5775600671768188,0.3544054925441742,0.3544054925441742,1.0,1.0,-3.048325777053833,0.7765867114067078,2.2717390060424805,0.0867160111665725,0.900948166847229,0.900948166847229,0.0,154.85043334960938,162.0,40359.765625,0.0,2419.1962890625,1.0,280.9421691894531,283.5812072753906,290.9763488769531,293.5346374511719,293.1499938964844,293.1499938964844,280.6499938964844,35931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524117112159728,1.0,0.0,0.0,3.651304960250856,3.6513288021087646,8.895891596694128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.00146484375,0.0,1534.106689453125,1895.4371337890625,0.0,3884.662841796875,0.9055349826812744,1.0,0.0,3.0,1.0,0.0
12067320,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8260884284973145,0.3506485521793365,0.3179453015327453,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9496523141860962,0.5277049541473389,0.5011757612228394,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.993260383605957,0.6106675863265991,0.4268017113208771,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.804510772228241,0.3226566612720489,0.308363527059555,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7065742015838623,0.2156238257884979,0.9844751954078674,285.0323791503906,284.95001220703125,294.8227844238281,288.0108947753906,296.6266784667969,295.2425842285156,285.03369140625,1.0,0.5775600671768188,0.3544054925441742,0.3544054925441742,1.0,1.0,-3.048325777053833,0.7765867114067078,2.2717390060424805,0.0867160111665725,0.900948166847229,0.900948166847229,0.0,154.85043334960938,162.0,40359.765625,0.0,2419.1962890625,1.0,280.9421691894531,283.5812072753906,290.9763488769531,293.5346374511719,293.1499938964844,293.1499938964844,280.6499938964844,35931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524117112159728,1.0,0.0,0.0,3.651304960250856,3.6513288021087646,8.895891596694128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.00146484375,0.0,1534.106689453125,1895.4371337890625,0.0,3884.662841796875,0.9055349826812744,1.0,0.0,3.0,1.0,0.0
12067380,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8217487931251526,0.3496053516864776,0.3174602687358856,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9435452818870544,0.5262086391448975,0.5002431869506836,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9905313849449158,0.6130486130714417,0.4288657903671264,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8004487156867981,0.3224899768829345,0.308551549911499,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7030147314071655,0.2155645489692688,0.9855183959007264,284.86297607421875,284.95001220703125,294.79693603515625,287.9909362792969,296.6143493652344,295.2363586425781,284.8615417480469,1.0,0.5796300172805786,0.3548004329204559,0.3548004329204559,1.0,1.0,-3.0505921840667725,0.7784098386764526,2.2721822261810303,0.0881364941596984,0.898424506187439,0.898424506187439,0.0,157.89675903320312,165.0,41508.17578125,0.0,2439.246826171875,1.0,280.6578369140625,283.37921142578125,291.0323791503906,293.7098693847656,293.1499938964844,293.1499938964844,280.95001220703125,36072.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964340090751648,1.0,0.0,0.0,3.649428129196167,3.649452209472656,8.886749469638744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.58935546875,0.0,1533.0755615234375,1895.4371337890625,0.0,3991.177978515625,0.9051876068115234,1.0,0.0,3.0,1.0,0.0
12067440,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8217487931251526,0.3496053516864776,0.3174602687358856,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9435452818870544,0.5262086391448975,0.5002431869506836,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9905313849449158,0.6130486130714417,0.4288657903671264,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8004487156867981,0.3224899768829345,0.308551549911499,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7030147314071655,0.2155645489692688,0.9855183959007264,284.86297607421875,284.95001220703125,294.79693603515625,287.9909362792969,296.6143493652344,295.2363586425781,284.8615417480469,1.0,0.5796300172805786,0.3548004329204559,0.3548004329204559,1.0,1.0,-3.0505921840667725,0.7784098386764526,2.2721822261810303,0.0881364941596984,0.898424506187439,0.898424506187439,0.0,157.89675903320312,165.0,41508.17578125,0.0,2439.246826171875,1.0,280.6578369140625,283.37921142578125,291.0323791503906,293.7098693847656,293.1499938964844,293.1499938964844,280.95001220703125,36072.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964340090751648,1.0,0.0,0.0,3.649428129196167,3.649452209472656,8.886749469638744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.58935546875,0.0,1533.0755615234375,1895.4371337890625,0.0,3991.177978515625,0.9051876068115234,1.0,0.0,3.0,1.0,0.0
12067500,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8190680742263794,0.3492223024368286,0.3169825673103332,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9398214221000672,0.5255691409111023,0.4995110034942627,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9886682033538818,0.6144549250602722,0.4296803176403045,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7979180812835693,0.3224420845508575,0.3084567487239837,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7007583379745483,0.2155353128910064,0.9853560328483582,284.9835205078125,284.95001220703125,294.7845153808594,287.9808349609375,296.6096496582031,295.2347412109375,284.9910583496094,1.0,0.5805427432060242,0.3549979031085968,0.3549979031085968,1.0,1.0,-3.0498039722442627,0.7787116765975952,2.271092176437378,0.0885685607790947,0.8997944593429565,0.8997944593429565,0.0,159.61593627929688,165.0,40454.55078125,0.0,2446.72119140625,1.0,280.9012756347656,283.5336608886719,290.95233154296875,293.4879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36007.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579662084579468,1.0,0.0,0.0,3.649118900299072,3.6491429805755615,8.885243687473121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.06103515625,0.0,1532.24365234375,1895.4371337890625,0.0,3934.435791015625,0.9051254987716676,1.0,0.0,3.0,1.0,0.0
12067560,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8174518346786499,0.3492374718189239,0.3169108927249908,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.937419295310974,0.5253399014472961,0.4991991519927978,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9878085851669312,0.616348147392273,0.4309050142765045,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7964078783988953,0.3226693868637085,0.3086172938346863,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6994214653968811,0.2157121002674102,0.9859984517097472,285.0289611816406,284.95001220703125,294.7723693847656,287.9706115722656,296.6083984375,295.23797607421875,285.0302124023437,1.0,0.581565260887146,0.3552038967609405,0.3552038967609405,1.0,1.0,-3.051775455474853,0.7799205183982849,2.271854877471924,0.0892707332968711,0.9008165597915648,0.9008165597915648,0.0,160.89566040039062,168.0,40322.1953125,0.0,2457.066162109375,1.0,280.9423217773437,283.57916259765625,290.93487548828125,293.4905700683594,293.1499938964844,293.1499938964844,280.6499938964844,35936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536224603652954,1.0,0.0,0.0,3.65100359916687,3.65102767944336,8.894423899619142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.76123046875,0.0,1533.806396484375,1895.4371337890625,0.0,3895.53662109375,0.9054707288742064,1.0,0.0,3.0,1.0,0.0
12067620,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8132330179214478,0.3481737375259399,0.3164081573486328,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.931427240371704,0.5238153338432312,0.4982399344444275,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9850829243659972,0.6186649799346924,0.4329322576522827,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7925528883934021,0.3224657475948334,0.3087715208530426,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6960364580154419,0.2156327664852142,0.9869567155838012,284.8593444824219,284.95001220703125,294.7490234375,287.94989013671875,296.5968017578125,295.23193359375,284.85791015625,1.0,0.5836036205291748,0.3556159138679504,0.3556159138679504,1.0,1.0,-3.0538015365600586,0.7817160487174988,2.272085428237915,0.0907128229737281,0.8982422947883606,0.8982422947883606,0.0,163.9606475830078,171.0,41468.328125,0.0,2476.811767578125,1.0,280.6578369140625,283.3769836425781,290.9908142089844,293.6654357910156,293.1499938964844,293.1499938964844,280.95001220703125,36077.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965457320213318,1.0,0.0,0.0,3.648927688598633,3.648951768875122,8.884312592272181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.82080078125,0.0,1532.5589599609375,1895.4371337890625,0.0,4001.0810546875,0.9050793051719666,1.0,0.0,3.0,1.0,0.0
12067680,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8132330179214478,0.3481737375259399,0.3164081573486328,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.931427240371704,0.5238153338432312,0.4982399344444275,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9850829243659972,0.6186649799346924,0.4329322576522827,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7925528883934021,0.3224657475948334,0.3087715208530426,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6960364580154419,0.2156327664852142,0.9869567155838012,284.8593444824219,284.95001220703125,294.7490234375,287.94989013671875,296.5968017578125,295.23193359375,284.85791015625,1.0,0.5836036205291748,0.3556159138679504,0.3556159138679504,1.0,1.0,-3.0538015365600586,0.7817160487174988,2.272085428237915,0.0907128229737281,0.8982422947883606,0.8982422947883606,0.0,163.9606475830078,171.0,41468.328125,0.0,2476.811767578125,1.0,280.6578369140625,283.3769836425781,290.9908142089844,293.6654357910156,293.1499938964844,293.1499938964844,280.95001220703125,36077.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965457320213318,1.0,0.0,0.0,3.648927688598633,3.648951768875122,8.884312592272181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.82080078125,0.0,1532.5589599609375,1895.4371337890625,0.0,4001.0810546875,0.9050793051719666,1.0,0.0,3.0,1.0,0.0
