time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067740,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8089932799339294,0.347783088684082,0.3158407509326935,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.925512969493866,0.5229169726371765,0.4971707165241241,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9823774695396424,0.6219028234481812,0.4349278509616852,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7887293100357056,0.3226103782653808,0.3088052272796631,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6926276087760925,0.2157622724771499,0.9873583912849426,285.02496337890625,284.95001220703125,294.7267150878906,287.9288330078125,296.5914611816406,295.233642578125,285.0262451171875,1.0,0.5855030417442322,0.3560279309749603,0.3560279309749603,1.0,1.0,-3.0547475814819336,0.7831771373748779,2.271570444107056,0.0918460562825203,0.9005804061889648,0.9005804061889648,0.0,166.96803283691406,174.0,40278.671875,0.0,2494.26123046875,1.0,280.9421691894531,283.5766296386719,290.8929138183594,293.4455871582031,293.1499938964844,293.1499938964844,280.6499938964844,35941.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546921849250792,1.0,0.0,0.0,3.650296688079834,3.650320529937744,8.890979188436177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.4736328125,0.0,1533.0623779296875,1895.4371337890625,0.0,3905.13330078125,0.9053165316581726,1.0,0.0,3.0,1.0,0.0
12067800,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8089932799339294,0.347783088684082,0.3158407509326935,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.925512969493866,0.5229169726371765,0.4971707165241241,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9823774695396424,0.6219028234481812,0.4349278509616852,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7887293100357056,0.3226103782653808,0.3088052272796631,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6926276087760925,0.2157622724771499,0.9873583912849426,285.02496337890625,284.95001220703125,294.7267150878906,287.9288330078125,296.5914611816406,295.233642578125,285.0262451171875,1.0,0.5855030417442322,0.3560279309749603,0.3560279309749603,1.0,1.0,-3.0547475814819336,0.7831771373748779,2.271570444107056,0.0918460562825203,0.9005804061889648,0.9005804061889648,0.0,166.96803283691406,174.0,40278.671875,0.0,2494.26123046875,1.0,280.9421691894531,283.5766296386719,290.8929138183594,293.4455871582031,293.1499938964844,293.1499938964844,280.6499938964844,35941.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546921849250792,1.0,0.0,0.0,3.650296688079834,3.650320529937744,8.890979188436177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.4736328125,0.0,1533.0623779296875,1895.4371337890625,0.0,3905.13330078125,0.9053165316581726,1.0,0.0,3.0,1.0,0.0
12067860,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8047575950622559,0.3466991782188415,0.3153186738491058,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9198213815689088,0.5213662385940552,0.496185153722763,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.979673147201538,0.6241455674171448,0.4369065165519714,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7850880026817322,0.3223723173141479,0.3089270889759063,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6894249320030212,0.2156652212142944,0.9882387518882751,284.8554992675781,284.95001220703125,294.7054443359375,287.907470703125,296.58056640625,295.2276916503906,284.85406494140625,1.0,0.5875025987625122,0.3563984930515289,0.3563984930515289,1.0,1.0,-3.056527614593506,0.7847830057144165,2.271744728088379,0.09314975887537,0.897956132888794,0.897956132888794,0.0,170.03912353515625,177.0,41421.66796875,0.0,2513.6171875,1.0,280.6578369140625,283.3746337890625,290.9483337402344,293.61968994140625,293.1499938964844,293.1499938964844,280.95001220703125,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665026664733888,1.0,0.0,0.0,3.648001909255981,3.648025989532471,8.879804909156519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.376953125,0.0,1531.5738525390625,1895.4371337890625,0.0,4010.334716796875,0.9048764109611512,1.0,0.0,3.0,1.0,0.0
12067920,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8047575950622559,0.3466991782188415,0.3153186738491058,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9198213815689088,0.5213662385940552,0.496185153722763,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.979673147201538,0.6241455674171448,0.4369065165519714,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7850880026817322,0.3223723173141479,0.3089270889759063,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6894249320030212,0.2156652212142944,0.9882387518882751,284.8554992675781,284.95001220703125,294.7054443359375,287.907470703125,296.58056640625,295.2276916503906,284.85406494140625,1.0,0.5875025987625122,0.3563984930515289,0.3563984930515289,1.0,1.0,-3.056527614593506,0.7847830057144165,2.271744728088379,0.09314975887537,0.897956132888794,0.897956132888794,0.0,170.03912353515625,177.0,41421.66796875,0.0,2513.6171875,1.0,280.6578369140625,283.3746337890625,290.9483337402344,293.61968994140625,293.1499938964844,293.1499938964844,280.95001220703125,36083.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665026664733888,1.0,0.0,0.0,3.648001909255981,3.648025989532471,8.879804909156519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.376953125,0.0,1531.5738525390625,1895.4371337890625,0.0,4010.334716796875,0.9048764109611512,1.0,0.0,3.0,1.0,0.0
12067980,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8005408048629761,0.3462867140769958,0.3147330582141876,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9143072962760924,0.5204398036003113,0.4950912594795227,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9770002365112304,0.6273181438446045,0.438854455947876,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7814799547195435,0.3224838078022003,0.3089298903942108,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6862013339996338,0.215778574347496,0.9885683655738832,285.0209655761719,284.95001220703125,294.6850891113281,287.8858642578125,296.5758361816406,295.2294616699219,285.0222473144531,1.0,0.5893633365631104,0.3567690551280975,0.3567690551280975,1.0,1.0,-3.057241201400757,0.786054253578186,2.2711870670318604,0.0941419154405593,0.9002401232719421,0.9002401232719421,0.0,173.04757690429688,180.0,40228.45703125,0.0,2530.658203125,1.0,280.942138671875,283.5741577148437,290.84979248046875,293.3990783691406,293.1499938964844,293.1499938964844,280.6499938964844,35947.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557062983512878,1.0,0.0,0.0,3.6491506099700928,3.649174690246582,8.885397733138234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.53955078125,0.0,1531.83203125,1895.4371337890625,0.0,3914.220458984375,0.9050642848014832,1.0,0.0,3.0,1.0,0.0
12068040,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8005408048629761,0.3462867140769958,0.3147330582141876,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9143072962760924,0.5204398036003113,0.4950912594795227,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9770002365112304,0.6273181438446045,0.438854455947876,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7814799547195435,0.3224838078022003,0.3089298903942108,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6862013339996338,0.215778574347496,0.9885683655738832,285.0209655761719,284.95001220703125,294.6850891113281,287.8858642578125,296.5758361816406,295.2294616699219,285.0222473144531,1.0,0.5893633365631104,0.3567690551280975,0.3567690551280975,1.0,1.0,-3.057241201400757,0.786054253578186,2.2711870670318604,0.0941419154405593,0.9002401232719421,0.9002401232719421,0.0,173.04757690429688,180.0,40228.45703125,0.0,2530.658203125,1.0,280.942138671875,283.5741577148437,290.84979248046875,293.3990783691406,293.1499938964844,293.1499938964844,280.6499938964844,35947.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557062983512878,1.0,0.0,0.0,3.6491506099700928,3.649174690246582,8.885397733138234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.53955078125,0.0,1531.83203125,1895.4371337890625,0.0,3914.220458984375,0.9050642848014832,1.0,0.0,3.0,1.0,0.0
12068100,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7989943027496338,0.3459364473819732,0.3146676123142242,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.912232518196106,0.5198593735694885,0.4947980940341949,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9761765599250792,0.6286591291427612,0.4400353133678436,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7801865339279175,0.3224906325340271,0.3091076910495758,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6850771903991699,0.2158277481794357,0.9893885254859924,284.89862060546875,284.95001220703125,294.6752014160156,287.8749694824219,296.5722961425781,295.2289428710937,284.8909606933594,1.0,0.5904027819633484,0.3569543361663818,0.3569543361663818,1.0,1.0,-3.0594332218170166,0.787274956703186,2.27215838432312,0.0949097275733947,0.8987330198287964,0.8987330198287964,0.0,174.3629913330078,180.0,41260.96484375,0.0,2541.67919921875,1.0,280.6986999511719,283.4186706542969,290.9091491699219,293.5985717773437,293.1499938964844,293.1499938964844,280.6499938964844,36015.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626727104187012,1.0,0.0,0.0,3.649017333984375,3.649041414260864,8.884749149729032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.935546875,0.0,1532.190673828125,1895.4371337890625,0.0,3976.374267578125,0.9050294160842896,1.0,0.0,3.0,1.0,0.0
12068160,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7964555621147156,0.3451849520206451,0.3141948878765106,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9091156125068665,0.5188653469085693,0.4940828084945678,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9743353724479676,0.6294861435890198,0.4407853782176971,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7780511975288391,0.3222136199474334,0.3090219795703888,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.683182418346405,0.2156661450862884,0.9893823266029358,284.8513488769531,284.95001220703125,294.66552734375,287.8640441894531,296.5654602050781,295.2236022949219,284.84991455078125,1.0,0.5913239121437073,0.3571316301822662,0.3571316301822662,1.0,1.0,-3.058801412582397,0.7875658869743347,2.271235466003418,0.0953983291983604,0.8975610136985779,0.8975610136985779,0.0,176.11776733398438,183.0,41369.16796875,0.0,2549.627197265625,1.0,280.65771484375,283.3720397949219,290.9049377441406,293.5726318359375,293.1499938964844,293.1499938964844,280.95001220703125,36090.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967507302761078,1.0,0.0,0.0,3.646621465682984,3.6466455459594727,8.873085448612983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.166015625,0.0,1530.0882568359375,1895.4371337890625,0.0,4019.21728515625,0.9045721888542176,1.0,0.0,3.0,1.0,0.0
12068220,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7924315929412842,0.3447508811950683,0.3135906159877777,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9042014479637146,0.5179131031036377,0.4929651319980621,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9717010259628296,0.6325904726982117,0.4426828622817993,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.774648129940033,0.3222947418689728,0.3089954853057861,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6801363825798035,0.215764582157135,0.9896447062492372,285.0168151855469,284.95001220703125,294.64666748046875,287.8420104980469,296.5611572265625,295.2254333496094,285.0180969238281,1.0,0.5931463241577148,0.3574861884117126,0.3574861884117126,1.0,1.0,-3.059287071228028,0.7887195348739624,2.2705676555633545,0.096321664750576,0.8997899889945984,0.8997899889945984,0.0,179.1260528564453,186.0,40171.98828125,0.0,2566.253173828125,1.0,280.942138671875,283.5716247558594,290.8057556152344,293.3512268066406,293.1499938964844,293.1499938964844,281.25,35953.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566692113876344,1.0,0.0,0.0,3.6475398540496826,3.647563934326172,8.877555615072197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.59326171875,0.0,1530.088134765625,1895.4371337890625,0.0,3922.840087890625,0.9047083258628844,1.0,0.0,3.0,1.0,0.0
12068280,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7924315929412842,0.3447508811950683,0.3135906159877777,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9042014479637146,0.5179131031036377,0.4929651319980621,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9717010259628296,0.6325904726982117,0.4426828622817993,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.774648129940033,0.3222947418689728,0.3089954853057861,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6801363825798035,0.215764582157135,0.9896447062492372,285.0168151855469,284.95001220703125,294.64666748046875,287.8420104980469,296.5611572265625,295.2254333496094,285.0180969238281,1.0,0.5931463241577148,0.3574861884117126,0.3574861884117126,1.0,1.0,-3.059287071228028,0.7887195348739624,2.2705676555633545,0.096321664750576,0.8997899889945984,0.8997899889945984,0.0,179.1260528564453,186.0,40171.98828125,0.0,2566.253173828125,1.0,280.942138671875,283.5716247558594,290.8057556152344,293.3512268066406,293.1499938964844,293.1499938964844,281.25,35953.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566692113876344,1.0,0.0,0.0,3.6475398540496826,3.647563934326172,8.877555615072197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.59326171875,0.0,1530.088134765625,1895.4371337890625,0.0,3922.840087890625,0.9047083258628844,1.0,0.0,3.0,1.0,0.0
12068340,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7907804846763611,0.3453316390514374,0.3139954507350921,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9019023776054382,0.5180708765983582,0.4929650425910949,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.971430778503418,0.6369360089302063,0.4455702900886535,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.7733427882194519,0.3231812417507171,0.3097322285175323,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6790887713432312,0.2165121287107467,0.9926444888114928,285.2039489746094,284.95001220703125,294.6284484863281,287.81982421875,296.56494140625,295.2385559082031,285.2054443359375,1.0,0.5954516530036926,0.3578407764434814,0.3578407764434814,1.0,1.0,-3.0677297115325928,0.7924349904060364,2.275294780731201,0.0980540215969085,0.9047174453735352,0.9047174453735352,0.0,181.2147521972656,189.0,39031.98046875,0.0,2593.348388671875,1.0,281.24176025390625,283.7900695800781,290.76043701171875,293.2184753417969,293.1499938964844,293.1499938964844,280.95001220703125,35741.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414085149765016,1.0,0.0,0.0,3.6565113067626953,3.6565351486206055,8.921279004425742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.849609375,0.0,1538.48828125,1895.4371337890625,0.0,3785.244140625,0.9065749645233154,1.0,0.0,3.0,1.0,0.0
12068400,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7907804846763611,0.3453316390514374,0.3139954507350921,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9019023776054382,0.5180708765983582,0.4929650425910949,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.971430778503418,0.6369360089302063,0.4455702900886535,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.7733427882194519,0.3231812417507171,0.3097322285175323,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6790887713432312,0.2165121287107467,0.9926444888114928,285.2039489746094,284.95001220703125,294.6284484863281,287.81982421875,296.56494140625,295.2385559082031,285.2054443359375,1.0,0.5954516530036926,0.3578407764434814,0.3578407764434814,1.0,1.0,-3.0677297115325928,0.7924349904060364,2.275294780731201,0.0980540215969085,0.9047174453735352,0.9047174453735352,0.0,181.2147521972656,189.0,39031.98046875,0.0,2593.348388671875,1.0,281.24176025390625,283.7900695800781,290.76043701171875,293.2184753417969,293.1499938964844,293.1499938964844,280.95001220703125,35741.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414085149765016,1.0,0.0,0.0,3.6565113067626953,3.6565351486206055,8.921279004425742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.849609375,0.0,1538.48828125,1895.4371337890625,0.0,3785.244140625,0.9065749645233154,1.0,0.0,3.0,1.0,0.0
12068460,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7877691388130188,0.344682902097702,0.3139380216598511,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8982680439949036,0.517059862613678,0.4925665259361267,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9696312546730042,0.6395694017410278,0.4478998780250549,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7709710001945496,0.3233613967895508,0.3103008270263672,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.677152156829834,0.2168222814798355,0.9955146908760072,285.037109375,284.95001220703125,294.6107482910156,287.79754638671875,296.55767822265625,295.23651123046875,285.0357360839844,1.0,0.5979129076004028,0.3581527173519134,0.3581527173519134,1.0,1.0,-3.0741283893585205,0.7953673005104065,2.27876091003418,0.099687822163105,0.904536783695221,0.904536783695221,0.0,184.13319396972656,192.0,40269.421875,0.0,2620.962646484375,1.0,280.9577331542969,283.5882873535156,290.84295654296875,293.4355163574219,293.1499938964844,293.1499938964844,280.6499938964844,35846.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546834230422974,1.0,0.0,0.0,3.663007736206055,3.663031816482544,8.953007863965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.81982421875,0.0,1546.53466796875,1895.4371337890625,0.0,3905.054443359375,0.9080731272697448,1.0,0.0,3.0,1.0,0.0
12068520,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7877691388130188,0.344682902097702,0.3139380216598511,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8982680439949036,0.517059862613678,0.4925665259361267,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9696312546730042,0.6395694017410278,0.4478998780250549,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7709710001945496,0.3233613967895508,0.3103008270263672,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.677152156829834,0.2168222814798355,0.9955146908760072,285.037109375,284.95001220703125,294.6107482910156,287.79754638671875,296.55767822265625,295.23651123046875,285.0357360839844,1.0,0.5979129076004028,0.3581527173519134,0.3581527173519134,1.0,1.0,-3.0741283893585205,0.7953673005104065,2.27876091003418,0.099687822163105,0.904536783695221,0.904536783695221,0.0,184.13319396972656,192.0,40269.421875,0.0,2620.962646484375,1.0,280.9577331542969,283.5882873535156,290.84295654296875,293.4355163574219,293.1499938964844,293.1499938964844,280.6499938964844,35846.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546834230422974,1.0,0.0,0.0,3.663007736206055,3.663031816482544,8.953007863965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.81982421875,0.0,1546.53466796875,1895.4371337890625,0.0,3905.054443359375,0.9080731272697448,1.0,0.0,3.0,1.0,0.0
12068580,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7820525765419006,0.3427923917770386,0.3126273155212402,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8918889760971069,0.5146852731704712,0.4907725155353546,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9649102687835692,0.6406458616256714,0.4489763677120209,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.766226053237915,0.3225261270999908,0.3098912835121155,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.672921895980835,0.2163141071796417,0.9948810935020448,284.8446960449219,284.95001220703125,294.593505859375,287.775146484375,296.5409851074219,295.2207946777344,284.8429870605469,1.0,0.5997734069824219,0.3584646582603454,0.3584646582603454,1.0,1.0,-3.0704448223114014,0.7950493693351746,2.275395393371582,0.1002809852361679,0.901555597782135,0.901555597782135,0.0,188.2556610107422,195.0,41416.90234375,0.0,2635.425048828125,1.0,280.6581420898437,283.3646240234375,290.84521484375,293.5312194824219,293.1499938964844,293.1499938964844,280.3500061035156,36047.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722933769226074,1.0,0.0,0.0,3.661939859390259,3.661964178085327,8.947789069679857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.0,0.0,1546.8480224609375,1895.4371337890625,0.0,4061.380859375,0.9079636931419371,1.0,0.0,3.0,1.0,0.0
12068640,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7820525765419006,0.3427923917770386,0.3126273155212402,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8918889760971069,0.5146852731704712,0.4907725155353546,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9649102687835692,0.6406458616256714,0.4489763677120209,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.766226053237915,0.3225261270999908,0.3098912835121155,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.672921895980835,0.2163141071796417,0.9948810935020448,284.8446960449219,284.95001220703125,294.593505859375,287.775146484375,296.5409851074219,295.2207946777344,284.8429870605469,1.0,0.5997734069824219,0.3584646582603454,0.3584646582603454,1.0,1.0,-3.0704448223114014,0.7950493693351746,2.275395393371582,0.1002809852361679,0.901555597782135,0.901555597782135,0.0,188.2556610107422,195.0,41416.90234375,0.0,2635.425048828125,1.0,280.6581420898437,283.3646240234375,290.84521484375,293.5312194824219,293.1499938964844,293.1499938964844,280.3500061035156,36047.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722933769226074,1.0,0.0,0.0,3.661939859390259,3.661964178085327,8.947789069679857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.0,0.0,1546.8480224609375,1895.4371337890625,0.0,4061.380859375,0.9079636931419371,1.0,0.0,3.0,1.0,0.0
12068700,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.7789415717124939,0.3416289985179901,0.3117640614509582,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.888438880443573,0.5132295489311218,0.4896070659160614,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.9622294306755066,0.6409087777137756,0.449320375919342,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.763600766658783,0.3218815624713897,0.3094601929187774,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.6705080270767212,0.2158528715372085,0.993593454360962,284.7015686035156,284.95001220703125,294.5849914550781,287.7639465332031,296.53155517578125,295.2112731933594,284.693115234375,1.0,0.6004599332809448,0.3586206436157226,0.3586206436157226,1.0,1.0,-3.0663559436798096,0.794165849685669,2.2721900939941406,0.100331924855709,0.8985118865966797,0.8985118865966797,0.0,190.37754821777344,195.0,42411.16015625,0.0,2638.606201171875,1.0,280.4010009765625,283.1905517578125,290.8555908203125,293.6542358398437,293.1499938964844,293.1499938964844,280.3500061035156,36182.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825597405433656,1.0,0.0,0.0,3.658151626586914,3.6581757068634033,8.929285399972287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.58154296875,0.0,1543.6239013671875,1895.4371337890625,0.0,4150.93408203125,0.9071725606918336,1.0,0.0,3.0,1.0,0.0
12068760,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.7755903601646423,0.340333491563797,0.3107135891914367,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.88475102186203,0.511613130569458,0.4882186353206634,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.9592291712760924,0.641002357006073,0.4494677186012268,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7607612609863281,0.3210998177528381,0.308856725692749,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.6678570508956909,0.2152636796236038,0.9916072487831116,284.6481018066406,284.95001220703125,294.5765686035156,287.7527160644531,296.5213623046875,295.2005920410156,284.6463317871094,1.0,0.6009657979011536,0.3587950468063354,0.3587950468063354,1.0,1.0,-3.060490369796753,0.7927557229995728,2.26773452758789,0.100251019001007,0.8959196209907532,0.8959196209907532,0.0,192.5722198486328,198.0,42448.21484375,0.0,2638.71630859375,1.0,280.35809326171875,283.13970947265625,290.8152770996094,293.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,36299.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876201152801514,1.0,0.0,0.0,3.6515426635742174,3.651566743850708,8.897050065570511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.0712890625,0.0,1537.1297607421875,1895.4371337890625,0.0,4194.6005859375,0.9058074355125428,1.0,0.0,3.0,1.0,0.0
12068820,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.7711305022239685,0.3392533361911773,0.3094324767589569,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8796480894088745,0.509879469871521,0.4862557351589203,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.95572829246521,0.6432147026062012,0.4506463408470154,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.756941020488739,0.3205006420612335,0.3081121444702148,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.6642163395881653,0.2147453427314758,0.9888532757759094,284.8097229003906,284.95001220703125,294.5599060058594,287.73028564453125,296.51397705078125,295.1969299316406,284.8109130859375,1.0,0.6019729971885681,0.359143853187561,0.359143853187561,1.0,1.0,-3.053788661956787,0.7915730476379395,2.262215614318848,0.1003910601139068,0.8953571319580078,0.8953571319580078,0.0,195.74375915527344,201.0,41135.1640625,0.0,2642.302734375,1.0,280.64215087890625,283.3382568359375,290.68780517578125,293.2981872558594,293.1499938964844,293.1499938964844,280.95001220703125,36214.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748927354812622,1.0,0.0,0.0,3.642782211303711,3.642806053161621,8.85441124864883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.625,0.0,1526.7532958984375,1895.4371337890625,0.0,4084.17236328125,0.9038205742836,1.0,0.0,3.0,1.0,0.0
12068880,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.7711305022239685,0.3392533361911773,0.3094324767589569,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8796480894088745,0.509879469871521,0.4862557351589203,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.95572829246521,0.6432147026062012,0.4506463408470154,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.756941020488739,0.3205006420612335,0.3081121444702148,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.6642163395881653,0.2147453427314758,0.9888532757759094,284.8097229003906,284.95001220703125,294.5599060058594,287.73028564453125,296.51397705078125,295.1969299316406,284.8109130859375,1.0,0.6019729971885681,0.359143853187561,0.359143853187561,1.0,1.0,-3.053788661956787,0.7915730476379395,2.262215614318848,0.1003910601139068,0.8953571319580078,0.8953571319580078,0.0,195.74375915527344,201.0,41135.1640625,0.0,2642.302734375,1.0,280.64215087890625,283.3382568359375,290.68780517578125,293.2981872558594,293.1499938964844,293.1499938964844,280.95001220703125,36214.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748927354812622,1.0,0.0,0.0,3.642782211303711,3.642806053161621,8.85441124864883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.625,0.0,1526.7532958984375,1895.4371337890625,0.0,4084.17236328125,0.9038205742836,1.0,0.0,3.0,1.0,0.0
12068940,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7694788575172424,0.339444100856781,0.3094469606876373,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8774202466011047,0.509554386138916,0.4857498705387115,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.955382525920868,0.6469762325286865,0.4530928432941437,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7555834650993347,0.3209534585475921,0.3083940744400024,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6629716753959656,0.2150895744562149,0.9898433089256288,284.99639892578125,284.95001220703125,294.5433959960937,287.7078552246094,296.5166931152344,295.2077331542969,284.9978942871094,1.0,0.6035779714584351,0.3594926595687866,0.3594926595687866,1.0,1.0,-3.057659149169922,0.7938030958175659,2.2638559341430664,0.1016355454921722,0.8975121378898621,0.8975121378898621,0.0,197.63894653320312,204.0,39910.1640625,0.0,2659.678466796875,1.0,280.9416809082031,283.5581970214844,290.6389465332031,293.15106201171875,293.1499938964844,293.1499938964844,281.25,36023.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575761556625366,1.0,0.0,0.0,3.641230344772339,3.641254186630249,8.84686869540019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.00927734375,0.0,1523.611572265625,1895.4371337890625,0.0,3930.9501953125,0.9033505320549012,1.0,0.0,3.0,1.0,0.0
12069000,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7694788575172424,0.339444100856781,0.3094469606876373,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8774202466011047,0.509554386138916,0.4857498705387115,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.955382525920868,0.6469762325286865,0.4530928432941437,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7555834650993347,0.3209534585475921,0.3083940744400024,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6629716753959656,0.2150895744562149,0.9898433089256288,284.99639892578125,284.95001220703125,294.5433959960937,287.7078552246094,296.5166931152344,295.2077331542969,284.9978942871094,1.0,0.6035779714584351,0.3594926595687866,0.3594926595687866,1.0,1.0,-3.057659149169922,0.7938030958175659,2.2638559341430664,0.1016355454921722,0.8975121378898621,0.8975121378898621,0.0,197.63894653320312,204.0,39910.1640625,0.0,2659.678466796875,1.0,280.9416809082031,283.5581970214844,290.6389465332031,293.15106201171875,293.1499938964844,293.1499938964844,281.25,36023.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575761556625366,1.0,0.0,0.0,3.641230344772339,3.641254186630249,8.84686869540019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.00927734375,0.0,1523.611572265625,1895.4371337890625,0.0,3930.9501953125,0.9033505320549012,1.0,0.0,3.0,1.0,0.0
12069060,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7687926888465881,0.3402071893215179,0.3100704848766327,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.8761951923370361,0.5099360346794128,0.4860172867774963,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9560384154319764,0.6513966917991638,0.4560878276824951,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.7551659345626831,0.322005033493042,0.3093117475509643,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.6627618670463562,0.2159926444292068,0.9935670495033264,285.1865234375,284.95001220703125,294.52691650390625,287.6854858398437,296.5230407714844,295.2242431640625,285.1881408691406,1.0,0.6058472990989685,0.3599125444889068,0.3599125444889068,1.0,1.0,-3.0679051876068115,0.7982871532440186,2.269618034362793,0.103761650621891,0.902229905128479,0.902229905128479,0.0,199.3309020996093,207.0,38789.5234375,0.0,2688.4658203125,1.0,281.24169921875,283.7794189453125,290.619873046875,293.05523681640625,293.1499938964844,293.1499938964844,280.95001220703125,35789.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415153861045836,1.0,0.0,0.0,3.64841103553772,3.64843487739563,8.881796134119213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.482421875,0.0,1529.824951171875,1895.4371337890625,0.0,3786.21484375,0.9047977328300476,1.0,0.0,3.0,1.0,0.0
12069120,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7687926888465881,0.3402071893215179,0.3100704848766327,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.8761951923370361,0.5099360346794128,0.4860172867774963,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9560384154319764,0.6513966917991638,0.4560878276824951,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.7551659345626831,0.322005033493042,0.3093117475509643,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.6627618670463562,0.2159926444292068,0.9935670495033264,285.1865234375,284.95001220703125,294.52691650390625,287.6854858398437,296.5230407714844,295.2242431640625,285.1881408691406,1.0,0.6058472990989685,0.3599125444889068,0.3599125444889068,1.0,1.0,-3.0679051876068115,0.7982871532440186,2.269618034362793,0.103761650621891,0.902229905128479,0.902229905128479,0.0,199.3309020996093,207.0,38789.5234375,0.0,2688.4658203125,1.0,281.24169921875,283.7794189453125,290.619873046875,293.05523681640625,293.1499938964844,293.1499938964844,280.95001220703125,35789.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415153861045836,1.0,0.0,0.0,3.64841103553772,3.64843487739563,8.881796134119213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.482421875,0.0,1529.824951171875,1895.4371337890625,0.0,3786.21484375,0.9047977328300476,1.0,0.0,3.0,1.0,0.0
12069180,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7664507627487183,0.3396052122116089,0.3100703358650207,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8733100891113281,0.5089998245239258,0.4857079684734344,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.954601526260376,0.6538779735565186,0.4583406150341034,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7534372806549072,0.3222370147705078,0.3099458813667297,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6614301800727844,0.2163782715797424,0.996832311153412,285.0213317871094,284.95001220703125,294.51043701171875,287.6632080078125,296.516845703125,295.22369384765625,285.0199584960937,1.0,0.608299970626831,0.3603324294090271,0.3603324294090271,1.0,1.0,-3.074941873550415,0.801731526851654,2.273210525512696,0.105782650411129,0.9018509387969972,0.9018509387969972,0.0,202.1634521484375,210.0,40021.984375,0.0,2717.08203125,1.0,280.95782470703125,283.578857421875,290.7109069824219,293.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,35883.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554604291915894,1.0,0.0,0.0,3.6535184383392334,3.653542518615722,8.906681614462286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.1318359375,0.0,1536.2144775390625,1895.4371337890625,0.0,3912.01806640625,0.905976414680481,1.0,0.0,3.0,1.0,0.0
12069240,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7664507627487183,0.3396052122116089,0.3100703358650207,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8733100891113281,0.5089998245239258,0.4857079684734344,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.954601526260376,0.6538779735565186,0.4583406150341034,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7534372806549072,0.3222370147705078,0.3099458813667297,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6614301800727844,0.2163782715797424,0.996832311153412,285.0213317871094,284.95001220703125,294.51043701171875,287.6632080078125,296.516845703125,295.22369384765625,285.0199584960937,1.0,0.608299970626831,0.3603324294090271,0.3603324294090271,1.0,1.0,-3.074941873550415,0.801731526851654,2.273210525512696,0.105782650411129,0.9018509387969972,0.9018509387969972,0.0,202.1634521484375,210.0,40021.984375,0.0,2717.08203125,1.0,280.95782470703125,283.578857421875,290.7109069824219,293.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,35883.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554604291915894,1.0,0.0,0.0,3.6535184383392334,3.653542518615722,8.906681614462286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.1318359375,0.0,1536.2144775390625,1895.4371337890625,0.0,3912.01806640625,0.905976414680481,1.0,0.0,3.0,1.0,0.0
12069300,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7642771005630493,0.3387791812419891,0.3095706105232239,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8708512783050537,0.5079617500305176,0.4850013256072998,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9526756405830384,0.6544385552406311,0.4589540958404541,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7517045140266418,0.3219318091869354,0.3098770081996918,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6599242091178894,0.2162376791238784,0.9971054792404176,284.8817749023437,284.95001220703125,294.50213623046875,287.652099609375,296.5096130371094,295.217529296875,284.87353515625,1.0,0.6093227863311768,0.3605423867702484,0.3605423867702484,1.0,1.0,-3.074480056762696,0.8021664619445801,2.2723135948181152,0.106376938521862,0.9000450968742371,0.9000450968742371,0.0,204.1063690185547,210.0,41077.109375,0.0,2726.3564453125,1.0,280.7011108398437,283.4067687988281,290.7443542480469,293.4443359375,293.1499938964844,293.1499938964844,280.6499938964844,35987.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96704363822937,1.0,0.0,0.0,3.6535685062408447,3.653592586517334,8.90692490429501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.00341796875,0.0,1537.0482177734375,1895.4371337890625,0.0,4015.118896484375,0.9060207009315492,1.0,0.0,3.0,1.0,0.0
12069360,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7615945935249329,0.3377158045768738,0.3087688982486725,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8678764700889587,0.5066466331481934,0.4839439988136291,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9501110911369324,0.6547024846076965,0.4592570066452026,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7495152354240417,0.3214009702205658,0.3095458149909973,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6579539775848389,0.2158995121717453,0.9963745474815368,284.8299560546875,284.95001220703125,294.4938049316406,287.6410522460937,296.5009155273437,295.2087707519531,284.82830810546875,1.0,0.6101459264755249,0.3606296479701996,0.3606296479701996,1.0,1.0,-3.071336269378662,0.801411509513855,2.2699248790740967,0.1063706874847412,0.8986824750900269,0.8986824750900269,0.0,206.2881622314453,213.0,41168.5703125,0.0,2731.598388671875,1.0,280.6581115722656,283.3562316894531,290.7143249511719,293.38348388671875,293.1499938964844,293.1499938964844,280.95001220703125,36080.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737747311592102,1.0,0.0,0.0,3.651227474212648,3.651251554489136,8.89551472482708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.36767578125,0.0,1535.1343994140625,1895.4371337890625,0.0,4074.379150390625,0.90559059381485,1.0,0.0,3.0,1.0,0.0
12069420,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7578229308128357,0.3369191586971283,0.3077912032604217,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8635162115097046,0.5052968859672546,0.4824050068855285,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.946933925151825,0.6570904850959778,0.4605923593044281,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7463796734809875,0.3211333751678467,0.3091646730899811,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6550835967063904,0.2157321572303772,0.995414674282074,284.9916381835937,284.95001220703125,294.4769592285156,287.6190490722656,296.4950561523437,295.2070617675781,284.9927978515625,1.0,0.6116899251937866,0.3608041405677795,0.3608041405677795,1.0,1.0,-3.068293333053589,0.8009198904037476,2.267373323440552,0.1064228042960167,0.9005486369132996,0.9005486369132996,0.0,209.6579742431641,216.0,39931.24609375,0.0,2743.255126953125,1.0,280.9421691894531,283.55303955078125,290.5870056152344,293.1214904785156,293.1499938964844,293.1499938964844,280.6499938964844,35966.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633133411407472,1.0,0.0,0.0,3.651693820953369,3.6517179012298575,8.897787324713136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.26806640625,0.0,1534.80419921875,1895.4371337890625,0.0,3982.065673828125,0.9056437611579896,1.0,0.0,3.0,1.0,0.0
12069480,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7578229308128357,0.3369191586971283,0.3077912032604217,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8635162115097046,0.5052968859672546,0.4824050068855285,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.946933925151825,0.6570904850959778,0.4605923593044281,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7463796734809875,0.3211333751678467,0.3091646730899811,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6550835967063904,0.2157321572303772,0.995414674282074,284.9916381835937,284.95001220703125,294.4769592285156,287.6190490722656,296.4950561523437,295.2070617675781,284.9927978515625,1.0,0.6116899251937866,0.3608041405677795,0.3608041405677795,1.0,1.0,-3.068293333053589,0.8009198904037476,2.267373323440552,0.1064228042960167,0.9005486369132996,0.9005486369132996,0.0,209.6579742431641,216.0,39931.24609375,0.0,2743.255126953125,1.0,280.9421691894531,283.55303955078125,290.5870056152344,293.1214904785156,293.1499938964844,293.1499938964844,280.6499938964844,35966.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633133411407472,1.0,0.0,0.0,3.651693820953369,3.6517179012298575,8.897787324713136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.26806640625,0.0,1534.80419921875,1895.4371337890625,0.0,3982.065673828125,0.9056437611579896,1.0,0.0,3.0,1.0,0.0
12069540,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7546164989471436,0.3356047570705414,0.3070381283760071,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8597628474235535,0.5034908056259155,0.4811464250087738,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.944304585456848,0.6585642695426941,0.4620498120784759,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7437676787376404,0.3206107020378113,0.3090009391307831,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.6527352929115295,0.2154232412576675,0.9952980279922484,284.82037353515625,284.95001220703125,294.4598083496094,287.59722900390625,296.4847717285156,295.19976806640625,284.81890869140625,1.0,0.6133146286010742,0.3609786629676819,0.3609786629676819,1.0,1.0,-3.067298173904419,0.8010793924331665,2.266218900680542,0.106899969279766,0.8974415063858032,0.8974415063858032,0.0,212.7919921875,219.0,41044.05859375,0.0,2757.6826171875,1.0,280.6578369140625,283.3499450683594,290.6347351074219,293.28076171875,293.1499938964844,293.1499938964844,280.95001220703125,36122.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974239706993103,1.0,0.0,0.0,3.647971630096436,3.6479954719543457,8.879656547833292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.146484375,0.0,1531.8297119140625,1895.4371337890625,0.0,4078.45361328125,0.9048949480056764,1.0,0.0,3.0,1.0,0.0
