time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069600,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.7546164989471436,0.3356047570705414,0.3070381283760071,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8597628474235535,0.5034908056259155,0.4811464250087738,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.944304585456848,0.6585642695426941,0.4620498120784759,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7437676787376404,0.3206107020378113,0.3090009391307831,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.6527352929115295,0.2154232412576675,0.9952980279922484,284.82037353515625,284.95001220703125,294.4598083496094,287.59722900390625,296.4847717285156,295.19976806640625,284.81890869140625,1.0,0.6133146286010742,0.3609786629676819,0.3609786629676819,1.0,1.0,-3.067298173904419,0.8010793924331665,2.266218900680542,0.106899969279766,0.8974415063858032,0.8974415063858032,0.0,212.7919921875,219.0,41044.05859375,0.0,2757.6826171875,1.0,280.6578369140625,283.3499450683594,290.6347351074219,293.28076171875,293.1499938964844,293.1499938964844,280.95001220703125,36122.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974239706993103,1.0,0.0,0.0,3.647971630096436,3.6479954719543457,8.879656547833292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.146484375,0.0,1531.8297119140625,1895.4371337890625,0.0,4078.45361328125,0.9048949480056764,1.0,0.0,3.0,1.0,0.0
12069660,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7515984177589417,0.3349955976009369,0.3062770068645477,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8562160730361938,0.5023595094680786,0.479858934879303,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9418776035308838,0.6610386967658997,0.4634986221790313,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7412946820259094,0.3205050528049469,0.3087885081768036,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6504887342453003,0.2153810113668441,0.9948862195014954,284.984375,284.95001220703125,294.4422302246094,287.5756530761719,296.47998046875,295.2005310058594,284.9855651855469,1.0,0.6148249506950378,0.3613596856594085,0.3613596856594085,1.0,1.0,-3.065817356109619,0.8016495108604431,2.2641677856445312,0.1076894998550415,0.8992284536361694,0.8992284536361694,0.0,215.7646331787109,222.0,39818.90625,0.0,2770.305908203125,1.0,280.942138671875,283.54864501953125,290.5349426269531,293.0559387207031,293.1499938964844,293.1499938964844,281.25,35994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624691605567932,1.0,0.0,0.0,3.647394418716431,3.64741849899292,8.876847346073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.6484375,0.0,1530.2286376953125,1895.4371337890625,0.0,3974.565185546875,0.9047029614448548,1.0,0.0,3.0,1.0,0.0
12069720,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7515984177589417,0.3349955976009369,0.3062770068645477,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8562160730361938,0.5023595094680786,0.479858934879303,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9418776035308838,0.6610386967658997,0.4634986221790313,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7412946820259094,0.3205050528049469,0.3087885081768036,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6504887342453003,0.2153810113668441,0.9948862195014954,284.984375,284.95001220703125,294.4422302246094,287.5756530761719,296.47998046875,295.2005310058594,284.9855651855469,1.0,0.6148249506950378,0.3613596856594085,0.3613596856594085,1.0,1.0,-3.065817356109619,0.8016495108604431,2.2641677856445312,0.1076894998550415,0.8992284536361694,0.8992284536361694,0.0,215.7646331787109,222.0,39818.90625,0.0,2770.305908203125,1.0,280.942138671875,283.54864501953125,290.5349426269531,293.0559387207031,293.1499938964844,293.1499938964844,281.25,35994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624691605567932,1.0,0.0,0.0,3.647394418716431,3.64741849899292,8.876847346073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.6484375,0.0,1530.2286376953125,1895.4371337890625,0.0,3974.565185546875,0.9047029614448548,1.0,0.0,3.0,1.0,0.0
12069780,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.7504122257232666,0.3354111909866333,0.3065333664417267,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8545172214508057,0.5023458003997803,0.4796978533267975,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.9417176246643066,0.6647747159004211,0.4659653902053833,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7404008507728577,0.3212355673313141,0.3093740940093994,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.6497848033905029,0.2160172462463379,0.9973679184913636,285.17022705078125,284.95001220703125,294.42413330078125,287.5543212890625,296.4827575683594,295.2124938964844,285.171630859375,1.0,0.616834819316864,0.3617407381534576,0.3617407381534576,1.0,1.0,-3.072577476501465,0.8049129247665405,2.267664670944214,0.1093635112047195,0.9036982655525208,0.9036982655525208,0.0,217.82212829589844,225.0,38677.12890625,0.0,2794.4990234375,1.0,281.24176025390625,283.7681884765625,290.4907531738281,292.923095703125,293.1499938964844,293.1499938964844,280.95001220703125,35786.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463340640068054,1.0,0.0,0.0,3.654705047607422,3.654729127883911,8.912467137633939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.00732421875,0.0,1536.80859375,1895.4371337890625,0.0,3829.876953125,0.906201183795929,1.0,0.0,3.0,1.0,0.0
12069840,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.7504122257232666,0.3354111909866333,0.3065333664417267,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.8545172214508057,0.5023458003997803,0.4796978533267975,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.9417176246643066,0.6647747159004211,0.4659653902053833,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7404008507728577,0.3212355673313141,0.3093740940093994,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.6497848033905029,0.2160172462463379,0.9973679184913636,285.17022705078125,284.95001220703125,294.42413330078125,287.5543212890625,296.4827575683594,295.2124938964844,285.171630859375,1.0,0.616834819316864,0.3617407381534576,0.3617407381534576,1.0,1.0,-3.072577476501465,0.8049129247665405,2.267664670944214,0.1093635112047195,0.9036982655525208,0.9036982655525208,0.0,217.82212829589844,225.0,38677.12890625,0.0,2794.4990234375,1.0,281.24176025390625,283.7681884765625,290.4907531738281,292.923095703125,293.1499938964844,293.1499938964844,280.95001220703125,35786.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463340640068054,1.0,0.0,0.0,3.654705047607422,3.654729127883911,8.912467137633939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.00732421875,0.0,1536.80859375,1895.4371337890625,0.0,3829.876953125,0.906201183795929,1.0,0.0,3.0,1.0,0.0
12069900,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7497672438621521,0.3352570235729217,0.3066847324371338,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8536261916160583,0.5020178556442261,0.4796830713748932,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9415002465248108,0.666044294834137,0.4671650826931,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7399493455886841,0.3214257955551147,0.3097527623176574,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6494725942611694,0.2162504494190216,0.9990912675857544,285.049072265625,284.95001220703125,294.4148864746094,287.5437927246094,296.480712890625,295.21405029296875,285.0416259765625,1.0,0.6179865598678589,0.3619312345981598,0.3619312345981598,1.0,1.0,-3.076716661453247,0.8067864775657654,2.269930124282837,0.1103825196623802,0.903205156326294,0.903205156326294,0.0,218.9897308349609,225.0,39722.3203125,0.0,2808.86767578125,1.0,280.9984741210937,283.6112670898437,290.56982421875,293.1485900878906,293.1499938964844,293.1499938964844,280.95001220703125,35835.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953522264957428,1.0,0.0,0.0,3.658039808273315,3.6580638885498047,8.928739134717034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.54296875,0.0,1540.8978271484375,1895.4371337890625,0.0,3894.63720703125,0.906928777694702,1.0,0.0,3.0,1.0,0.0
12069960,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7482276558876038,0.3346313238143921,0.3063520491123199,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8518498539924622,0.5012052655220032,0.4791674613952636,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.940074861049652,0.6666640639305115,0.4678107500076294,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7387580871582031,0.3212743401527405,0.3098081946372986,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6484750509262085,0.2162279784679412,0.9997896552085876,285.00274658203125,284.95001220703125,294.40545654296875,287.5333251953125,296.4747619628906,295.20977783203125,285.0013427734375,1.0,0.6190117001533508,0.3620399832725525,0.3620399832725525,1.0,1.0,-3.077385663986206,0.8073181509971619,2.2700674533843994,0.1108500212430954,0.9030513763427734,0.9030513763427734,0.0,220.7144775390625,228.0,39865.9609375,0.0,2819.251220703125,1.0,280.9577941894531,283.5646057128906,290.576416015625,293.1405334472656,293.1499938964844,293.1499938964844,280.6499938964844,35894.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591755270957948,1.0,0.0,0.0,3.659395694732666,3.6594197750091553,8.935360256145941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.5595703125,0.0,1542.8582763671875,1895.4371337890625,0.0,3945.232666015625,0.9072979688644408,1.0,0.0,3.0,1.0,0.0
12070020,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.7439916133880615,0.3326256871223449,0.3049370646476745,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8471364378929138,0.4987304806709289,0.4772751033306122,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9356679320335388,0.6668820977210999,0.4683122932910919,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7353273034095764,0.3203108012676239,0.3092758953571319,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6454352140426636,0.215631902217865,0.9987536072731018,284.8104553222656,284.95001220703125,294.3860778808594,287.5126342773437,296.4574890136719,295.1936340332031,284.80877685546875,1.0,0.6206091642379761,0.3622574806213379,0.3622574806213379,1.0,1.0,-3.0721359252929688,0.8062127232551575,2.265923261642456,0.1110337823629379,0.899614155292511,0.899614155292511,0.0,224.7935943603516,216.0,40999.5859375,0.0,2830.13037109375,1.0,280.6581726074219,283.3414611816406,290.5820617675781,293.2387084960937,293.1499938964844,293.1499938964844,280.95001220703125,36099.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766901731491088,1.0,0.0,0.0,3.656404733657837,3.656428813934326,8.920758887143165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.17333984375,0.0,1541.048583984375,1895.4371337890625,0.0,4099.88720703125,0.90676087141037,1.0,0.0,3.0,1.0,0.0
12070080,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.7439916133880615,0.3326256871223449,0.3049370646476745,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8471364378929138,0.4987304806709289,0.4772751033306122,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9356679320335388,0.6668820977210999,0.4683122932910919,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7353273034095764,0.3203108012676239,0.3092758953571319,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6454352140426636,0.215631902217865,0.9987536072731018,284.8104553222656,284.95001220703125,294.3860778808594,287.5126342773437,296.4574890136719,295.1936340332031,284.80877685546875,1.0,0.6206091642379761,0.3622574806213379,0.3622574806213379,1.0,1.0,-3.0721359252929688,0.8062127232551575,2.265923261642456,0.1110337823629379,0.899614155292511,0.899614155292511,0.0,224.7935943603516,216.0,40999.5859375,0.0,2830.13037109375,1.0,280.6581726074219,283.3414611816406,290.5820617675781,293.2387084960937,293.1499938964844,293.1499938964844,280.95001220703125,36099.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766901731491088,1.0,0.0,0.0,3.656404733657837,3.656428813934326,8.920758887143165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.17333984375,0.0,1541.048583984375,1895.4371337890625,0.0,4099.88720703125,0.90676087141037,1.0,0.0,3.0,1.0,0.0
12070140,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7451713681221008,0.3317447304725647,0.3036310970783233,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8485890030860901,0.4972857534885406,0.4753850698471069,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9395864605903624,0.6686495542526245,0.4690369665622711,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.73691326379776,0.31995889544487,0.3085483312606811,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6468644142150879,0.2153976857662201,0.9962104558944702,284.9699401855469,284.95001220703125,294.3659362792969,287.4923095703125,296.44976806640625,295.1904602050781,284.970947265625,1.0,0.6176006197929382,0.3624749779701233,0.3624749779701233,1.0,1.0,-3.065225601196289,0.8045747876167297,2.260650873184204,0.1108643859624862,0.9011795520782472,0.9011795520782472,0.0,221.4971466064453,204.0,39725.8125,0.0,2799.085693359375,1.0,280.9422302246094,283.5367736816406,290.4572448730469,292.977783203125,293.1499938964844,293.1499938964844,280.6499938964844,35992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656434655189514,1.0,0.0,0.0,3.655927181243897,3.6559512615203857,8.918428875404061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.14501953125,0.0,1539.7174072265625,1895.4371337890625,0.0,4002.729736328125,0.9066078662872314,1.0,0.0,3.0,1.0,0.0
12070200,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7451713681221008,0.3317447304725647,0.3036310970783233,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8485890030860901,0.4972857534885406,0.4753850698471069,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9395864605903624,0.6686495542526245,0.4690369665622711,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.73691326379776,0.31995889544487,0.3085483312606811,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6468644142150879,0.2153976857662201,0.9962104558944702,284.9699401855469,284.95001220703125,294.3659362792969,287.4923095703125,296.44976806640625,295.1904602050781,284.970947265625,1.0,0.6176006197929382,0.3624749779701233,0.3624749779701233,1.0,1.0,-3.065225601196289,0.8045747876167297,2.260650873184204,0.1108643859624862,0.9011795520782472,0.9011795520782472,0.0,221.4971466064453,204.0,39725.8125,0.0,2799.085693359375,1.0,280.9422302246094,283.5367736816406,290.4572448730469,292.977783203125,293.1499938964844,293.1499938964844,280.6499938964844,35992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656434655189514,1.0,0.0,0.0,3.655927181243897,3.6559512615203857,8.918428875404061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.14501953125,0.0,1539.7174072265625,1895.4371337890625,0.0,4002.729736328125,0.9066078662872314,1.0,0.0,3.0,1.0,0.0
12070260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7496747970581055,0.330419659614563,0.3024652600288391,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8538618087768555,0.4954399764537811,0.4736679494380951,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.9482139348983764,0.6693722605705261,0.4696986675262451,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7417028546333313,0.3193994164466858,0.3079317510128021,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.6512975096702576,0.2150892317295074,0.994088888168335,284.7952575683594,284.95001220703125,294.3448791503906,287.4723815917969,296.4374389648437,295.1820678710937,284.79364013671875,1.0,0.6126164793968201,0.3628519177436828,0.3628519177436828,1.0,1.0,-3.059272527694702,0.8036642670631409,2.255608320236206,0.1114072203636169,0.8977137804031372,0.8977137804031372,0.0,214.1188507080078,192.0,40792.88671875,0.0,2748.741943359375,1.0,280.6578063964844,283.3313293457031,290.5074768066406,293.1368103027344,293.1499938964844,293.1499938964844,280.95001220703125,36155.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761065244674684,1.0,0.0,0.0,3.651015520095825,3.6510396003723145,8.89448187990638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.78125,0.0,1535.458984375,1895.4371337890625,0.0,4094.7880859375,0.9055973887443542,1.0,0.0,3.0,1.0,0.0
12070320,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7496747970581055,0.330419659614563,0.3024652600288391,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8538618087768555,0.4954399764537811,0.4736679494380951,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.9482139348983764,0.6693722605705261,0.4696986675262451,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7417028546333313,0.3193994164466858,0.3079317510128021,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.6512975096702576,0.2150892317295074,0.994088888168335,284.7952575683594,284.95001220703125,294.3448791503906,287.4723815917969,296.4374389648437,295.1820678710937,284.79364013671875,1.0,0.6126164793968201,0.3628519177436828,0.3628519177436828,1.0,1.0,-3.059272527694702,0.8036642670631409,2.255608320236206,0.1114072203636169,0.8977137804031372,0.8977137804031372,0.0,214.1188507080078,192.0,40792.88671875,0.0,2748.741943359375,1.0,280.6578063964844,283.3313293457031,290.5074768066406,293.1368103027344,293.1499938964844,293.1499938964844,280.95001220703125,36155.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761065244674684,1.0,0.0,0.0,3.651015520095825,3.6510396003723145,8.89448187990638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.78125,0.0,1535.458984375,1895.4371337890625,0.0,4094.7880859375,0.9055973887443542,1.0,0.0,3.0,1.0,0.0
12070380,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7562934160232544,0.3298446834087372,0.3012650609016418,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8615710735321045,0.4943017065525055,0.471883088350296,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9593811631202698,0.6710927486419678,0.4702622294425964,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7485124468803406,0.3193020224571228,0.3072320520877838,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6576180458068848,0.2151104807853698,0.9915919303894044,284.95635986328125,284.95001220703125,294.3228454589844,287.452880859375,296.43084716796875,295.18170166015625,284.9574584960937,1.0,0.606354296207428,0.36322882771492,0.36322882771492,1.0,1.0,-3.052509307861328,0.8025109171867371,2.2499985694885254,0.1116775274276733,0.8991091847419739,0.8991091847419739,0.0,204.57766723632807,180.0,39523.109375,0.0,2685.7587890625,1.0,280.9421691894531,283.5282592773437,290.4090576171875,292.9110107421875,293.1499938964844,293.1499938964844,281.25,36032.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637146592140198,1.0,0.0,0.0,3.649033784866333,3.6490578651428223,8.884828730515437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.1787109375,0.0,1532.3355712890625,1895.4371337890625,0.0,3985.62841796875,0.9050953388214112,1.0,0.0,3.0,1.0,0.0
12070440,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7562934160232544,0.3298446834087372,0.3012650609016418,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8615710735321045,0.4943017065525055,0.471883088350296,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9593811631202698,0.6710927486419678,0.4702622294425964,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7485124468803406,0.3193020224571228,0.3072320520877838,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6576180458068848,0.2151104807853698,0.9915919303894044,284.95635986328125,284.95001220703125,294.3228454589844,287.452880859375,296.43084716796875,295.18170166015625,284.9574584960937,1.0,0.606354296207428,0.36322882771492,0.36322882771492,1.0,1.0,-3.052509307861328,0.8025109171867371,2.2499985694885254,0.1116775274276733,0.8991091847419739,0.8991091847419739,0.0,204.57766723632807,180.0,39523.109375,0.0,2685.7587890625,1.0,280.9421691894531,283.5282592773437,290.4090576171875,292.9110107421875,293.1499938964844,293.1499938964844,281.25,36032.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637146592140198,1.0,0.0,0.0,3.649033784866333,3.6490578651428223,8.884828730515437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.1787109375,0.0,1532.3355712890625,1895.4371337890625,0.0,3985.62841796875,0.9050953388214112,1.0,0.0,3.0,1.0,0.0
12070500,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7610100507736206,0.3299856781959533,0.301041692495346,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8669341802597046,0.4941863119602203,0.4713973999023437,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9663428068161012,0.6724854111671448,0.4709212481975555,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.753212034702301,0.3195913136005401,0.3071672022342682,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.6620216965675354,0.2153981328010559,0.9913811683654784,285.0918273925781,284.95001220703125,294.3114624023437,287.4432983398437,296.4306030273437,295.1859741210937,285.09979248046875,1.0,0.6031242609024048,0.3634172976016998,0.3634172976016998,1.0,1.0,-3.0521140098571777,0.8029063940048218,2.2492074966430664,0.1121300458908081,0.9013646245002748,0.9013646245002748,0.0,198.9979553222656,180.0,38441.140625,0.0,2655.937744140625,1.0,281.19879150390625,283.6971740722656,290.3575744628906,292.737548828125,293.1499938964844,293.1499938964844,281.25,35922.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529868364334106,1.0,0.0,0.0,3.650714159011841,3.65073823928833,8.893013614397205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.85400390625,0.0,1533.38232421875,1895.4371337890625,0.0,3889.829345703125,0.9054324626922609,1.0,0.0,3.0,1.0,0.0
12070560,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7667052745819092,0.3303353786468506,0.301077663898468,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.873343288898468,0.4943075180053711,0.4712058305740356,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.9739919304847716,0.6741108894348145,0.4718382358551025,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7588346004486084,0.3200718760490417,0.3073197305202484,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.6673174500465393,0.2158570140600204,0.992011547088623,285.13916015625,284.95001220703125,294.2997741699219,287.433837890625,296.4317321777344,295.1925048828125,285.14044189453125,1.0,0.5999405980110168,0.3636090755462646,0.3636090755462646,1.0,1.0,-3.053966999053955,0.8040440082550049,2.24992299079895,0.1128301620483398,0.9031453132629396,0.9031453132629396,0.0,193.0234375,168.0,38339.1484375,0.0,2628.4013671875,1.0,281.2417297363281,283.7461242675781,290.36651611328125,292.7772216796875,293.1499938964844,293.1499938964844,280.95001220703125,35829.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468087553977966,1.0,0.0,0.0,3.654766321182251,3.65479040145874,8.912766702451336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.2958984375,0.0,1537.19677734375,1895.4371337890625,0.0,3834.16796875,0.9062438011169434,1.0,0.0,3.0,1.0,0.0
12070620,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7778244614601135,0.3296825885772705,0.3004738390445709,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8860592842102051,0.4932336807250976,0.4701736569404602,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9874821305274964,0.6752477288246155,0.4727669358253479,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7701407670974731,0.3201818466186523,0.3072599768638611,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6780056953430176,0.2162197977304458,0.992442548274994,284.9686279296875,284.95001220703125,294.2755126953125,287.415283203125,296.42242431640625,295.1899719238281,284.9670715332031,1.0,0.5933271050453186,0.3639926314353943,0.3639926314353943,1.0,1.0,-3.053575038909912,0.8049703240394592,2.2486045360565186,0.114022396504879,0.9020223617553712,0.9020223617553712,0.0,181.6995391845703,156.0,39475.3984375,0.0,2568.64111328125,1.0,280.957763671875,283.5403137207031,290.4553527832031,292.9942932128906,293.1499938964844,293.1499938964844,280.6499938964844,35942.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590412378311156,1.0,0.0,0.0,3.657688856124878,3.657712936401367,8.927025874072569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.87646484375,0.0,1541.31103515625,1895.4371337890625,0.0,3944.034912109375,0.9069483876228333,1.0,0.0,3.0,1.0,0.0
12070680,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7778244614601135,0.3296825885772705,0.3004738390445709,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8860592842102051,0.4932336807250976,0.4701736569404602,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9874821305274964,0.6752477288246155,0.4727669358253479,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7701407670974731,0.3201818466186523,0.3072599768638611,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6780056953430176,0.2162197977304458,0.992442548274994,284.9686279296875,284.95001220703125,294.2755126953125,287.415283203125,296.42242431640625,295.1899719238281,284.9670715332031,1.0,0.5933271050453186,0.3639926314353943,0.3639926314353943,1.0,1.0,-3.053575038909912,0.8049703240394592,2.2486045360565186,0.114022396504879,0.9020223617553712,0.9020223617553712,0.0,181.6995391845703,156.0,39475.3984375,0.0,2568.64111328125,1.0,280.957763671875,283.5403137207031,290.4553527832031,292.9942932128906,293.1499938964844,293.1499938964844,280.6499938964844,35942.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590412378311156,1.0,0.0,0.0,3.657688856124878,3.657712936401367,8.927025874072569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.87646484375,0.0,1541.31103515625,1895.4371337890625,0.0,3944.034912109375,0.9069483876228333,1.0,0.0,3.0,1.0,0.0
12070740,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7877735495567322,0.3278370201587677,0.2986592650413513,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8977537155151367,0.4908624291419983,0.4678063094615936,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.998248815536499,0.67466139793396,0.4722892045974731,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7806463837623596,0.3193254768848419,0.3062556385993957,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6878083348274231,0.2158194035291671,0.9895549416542052,284.7742004394531,284.95001220703125,294.25,287.39727783203125,296.40435791015625,295.17510986328125,284.7723999023437,1.0,0.5859061479568481,0.3643761873245239,0.3643761873245239,1.0,1.0,-3.043301820755005,0.8026654720306396,2.240636348724365,0.1141576915979385,0.8980867266654968,0.8980867266654968,0.0,171.26707458496094,144.0,40569.6015625,0.0,2494.91796875,1.0,280.658203125,283.3160705566406,290.4645080566406,293.0933532714844,293.1499938964844,293.1499938964844,280.95001220703125,36152.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761301279067992,1.0,0.0,0.0,3.65272068977356,3.652744770050049,8.902791819309641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.61669921875,0.0,1537.3404541015625,1895.4371337890625,0.0,4094.994384765625,0.9059733748435974,1.0,0.0,3.0,1.0,0.0
12070800,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7877735495567322,0.3278370201587677,0.2986592650413513,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8977537155151367,0.4908624291419983,0.4678063094615936,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.998248815536499,0.67466139793396,0.4722892045974731,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7806463837623596,0.3193254768848419,0.3062556385993957,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6878083348274231,0.2158194035291671,0.9895549416542052,284.7742004394531,284.95001220703125,294.25,287.39727783203125,296.40435791015625,295.17510986328125,284.7723999023437,1.0,0.5859061479568481,0.3643761873245239,0.3643761873245239,1.0,1.0,-3.043301820755005,0.8026654720306396,2.240636348724365,0.1141576915979385,0.8980867266654968,0.8980867266654968,0.0,171.26707458496094,144.0,40569.6015625,0.0,2494.91796875,1.0,280.658203125,283.3160705566406,290.4645080566406,293.0933532714844,293.1499938964844,293.1499938964844,280.95001220703125,36152.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761301279067992,1.0,0.0,0.0,3.65272068977356,3.652744770050049,8.902791819309641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.61669921875,0.0,1537.3404541015625,1895.4371337890625,0.0,4094.994384765625,0.9059733748435974,1.0,0.0,3.0,1.0,0.0
12070860,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7967296242713928,0.3268652856349945,0.2971720695495605,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9082804322242736,0.489269345998764,0.4656747281551361,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.6771565675735474,0.4581020772457123,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7900023460388184,0.3188428282737732,0.3053000867366791,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6963558197021484,0.2155479788780212,0.9863417148590088,284.9234313964844,284.95001220703125,294.2239685058594,287.3795166015625,296.3982238769531,295.17498779296875,284.923583984375,1.0,0.5770623683929443,0.3647174835205078,0.3647174835205078,1.0,1.0,-3.0169026851654053,0.7949517965316772,2.2219507694244385,0.112567700445652,0.8989860415458679,0.8989860415458679,0.0,162.12319946289062,132.0,39138.02734375,0.0,2398.583251953125,1.0,280.9421691894531,283.5033874511719,290.3405456542969,292.82830810546875,293.1499938964844,293.1499938964844,281.25,36054.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643526673316956,1.0,0.0,0.0,3.650012731552124,3.650036573410034,8.889596188055293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.16015625,0.0,1533.5933837890625,1895.4371337890625,0.0,3991.28955078125,0.9053254723548888,1.0,0.0,3.0,1.0,0.0
12070920,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7967296242713928,0.3268652856349945,0.2971720695495605,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9082804322242736,0.489269345998764,0.4656747281551361,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.6771565675735474,0.4581020772457123,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7900023460388184,0.3188428282737732,0.3053000867366791,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6963558197021484,0.2155479788780212,0.9863417148590088,284.9234313964844,284.95001220703125,294.2239685058594,287.3795166015625,296.3982238769531,295.17498779296875,284.923583984375,1.0,0.5770623683929443,0.3647174835205078,0.3647174835205078,1.0,1.0,-3.0169026851654053,0.7949517965316772,2.2219507694244385,0.112567700445652,0.8989860415458679,0.8989860415458679,0.0,162.12319946289062,132.0,39138.02734375,0.0,2398.583251953125,1.0,280.9421691894531,283.5033874511719,290.3405456542969,292.82830810546875,293.1499938964844,293.1499938964844,281.25,36054.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643526673316956,1.0,0.0,0.0,3.650012731552124,3.650036573410034,8.889596188055293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.16015625,0.0,1533.5933837890625,1895.4371337890625,0.0,3991.28955078125,0.9053254723548888,1.0,0.0,3.0,1.0,0.0
12070980,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8084083199501038,0.3268138170242309,0.2966338098049164,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9228968024253844,0.4886468648910522,0.4645623862743377,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.684381902217865,0.4381867349147796,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8018154501914978,0.3189525902271271,0.3049379289150238,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7070342898368835,0.2157106399536132,0.9849530458450316,285.0851135253906,284.95001220703125,294.1988525390625,287.3621826171875,296.4101867675781,295.1988525390625,285.08551025390625,1.0,0.5675439834594727,0.3650494217872619,0.3650494217872619,1.0,1.0,-2.988873243331909,0.7866607308387756,2.2022125720977783,0.110584944486618,0.9021144509315492,0.9021144509315492,0.0,152.27432250976562,132.0,37667.59765625,0.0,2297.299560546875,1.0,281.24090576171875,283.70367431640625,290.2840881347656,292.661376953125,293.1499938964844,293.1499938964844,281.25,35884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457306265830994,1.0,0.0,0.0,3.653685331344605,3.6537094116210938,8.907495043786184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.6357421875,0.0,1536.409912109375,1895.4371337890625,0.0,3824.420166015625,0.906036913394928,1.0,0.0,3.0,1.0,0.0
12071040,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8087735772132874,0.3268130421638489,0.2966267764568329,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9233754873275756,0.4886309802532196,0.4645403027534485,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.6846228837966919,0.4375818967819214,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8021911978721619,0.3189570009708404,0.3049337863922119,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7073737382888794,0.2157177329063415,0.9849388599395752,285.0854187011719,284.95001220703125,294.1981506347656,287.3616943359375,296.4106750488281,295.1997375488281,285.08563232421875,1.0,0.5672673583030701,0.3650587797164917,0.3650587797164917,1.0,1.0,-2.988089084625244,0.7864286303520203,2.201660633087158,0.1105305552482605,0.902168035507202,0.902168035507202,0.0,151.984130859375,120.0,37664.703125,0.0,2294.416748046875,1.0,281.24176025390625,283.70391845703125,290.28515625,292.6631164550781,293.1499938964844,293.1499938964844,280.95001220703125,35882.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454618692398072,1.0,0.0,0.0,3.653841972351074,3.653866052627564,8.908258450901485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.798828125,0.0,1536.568359375,1895.4371337890625,0.0,3821.988525390625,0.90606951713562,1.0,0.0,3.0,1.0,0.0
12071100,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8152638077735901,0.3264221549034118,0.2963526248931885,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9321701526641846,0.487968385219574,0.4639931321144104,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.6887496113777161,0.4265557527542114,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8090125322341919,0.318783164024353,0.3047625124454498,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7134445905685425,0.2156791090965271,0.984428882598877,284.9508056640625,284.95001220703125,294.185302734375,287.3527526855469,296.41717529296875,295.2125244140625,284.9417724609375,1.0,0.56212317943573,0.3652294278144836,0.3652294278144836,1.0,1.0,-2.9730329513549805,0.7819408774375916,2.191092014312744,0.1094881892204284,0.9008880257606506,0.9008880257606506,0.0,146.73060607910156,120.0,38540.66796875,0.0,2240.94775390625,1.0,280.99853515625,283.53741455078125,290.3628845214844,292.875244140625,293.1499938964844,293.1499938964844,280.95001220703125,35951.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508850574493408,1.0,0.0,0.0,3.6549110412597656,3.654935121536255,8.913472129279398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.79833984375,0.0,1538.2750244140625,1895.4371337890625,0.0,3870.931884765625,0.9063023328781128,1.0,0.0,3.0,1.0,0.0
12071160,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8209226727485657,0.3254653811454773,0.2955702245235443,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9402003288269044,0.4867156147956848,0.4629086852073669,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9990000128746032,0.6924301981925964,0.4162041842937469,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.8150222301483154,0.3181781768798828,0.3042176067829132,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7187445759773254,0.215332880616188,0.9827433228492736,284.8204040527344,284.95001220703125,294.1724548339844,287.3438415527344,296.11407470703125,295.2193908691406,284.8080139160156,1.0,0.556666910648346,0.4921835362911224,0.4921835362911224,0.800000011920929,1.0,-2.9556734561920166,1.0846736431121826,1.870999813079834,0.4158981740474701,0.8987634778022766,0.8987634778022766,0.0,141.83004760742188,123.0,37500.01171875,0.0,2184.281494140625,1.0,280.9577941894531,283.42626953125,290.3655700683594,292.8327331542969,293.1499938964844,293.1499938964844,281.25,36072.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542338848114014,1.0,0.0,0.0,3.6529016494750977,3.652925729751587,8.903674029170361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.6884765625,0.0,1536.9415283203125,1895.4371337890625,0.0,3901.023193359375,0.9059326648712158,1.0,0.0,3.0,1.0,0.0
12071220,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8263304233551025,0.3234131336212158,0.2935912311077118,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.948010802268982,0.4839511811733246,0.4601966142654419,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.9990000128746032,0.6989681720733643,0.4047940969467163,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8209007978439331,0.3166652619838714,0.3026911318302154,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7239206433296204,0.214366003870964,0.9779064655303956,284.7086486816406,284.9540100097656,294.1467590332031,287.3258972167969,295.30377197265625,295.2271423339844,284.69317626953125,1.0,0.5502835512161255,0.7460917830467224,0.7460917830467224,0.4000000059604645,1.0,-2.9286553859710693,1.8514596223831177,1.0771958827972412,1.1873509883880615,0.8951337933540344,0.8951337933540344,0.0,136.3919677734375,126.0,33500.984375,-0.0,2111.22216796875,1.0,281.2421569824219,283.4541015625,290.2191772460937,292.4385986328125,293.1499938964844,293.1499938964844,281.54998779296875,36218.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92996346950531,1.0,0.0,0.0,3.645427942276001,3.645451784133911,8.867277756507974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.78466796875,0.0,1529.7205810546875,1895.4371337890625,0.0,3680.80615234375,0.9043609499931335,1.0,0.0,3.0,1.0,0.0
12071280,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8263304233551025,0.3234131336212158,0.2935912311077118,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.948010802268982,0.4839511811733246,0.4601966142654419,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.9990000128746032,0.6989681720733643,0.4047940969467163,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8209007978439331,0.3166652619838714,0.3026911318302154,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.7239206433296204,0.214366003870964,0.9779064655303956,284.7086486816406,284.9540100097656,294.1467590332031,287.3258972167969,295.30377197265625,295.2271423339844,284.69317626953125,1.0,0.5502835512161255,0.7460917830467224,0.7460917830467224,0.4000000059604645,1.0,-2.9286553859710693,1.8514596223831177,1.0771958827972412,1.1873509883880615,0.8951337933540344,0.8951337933540344,0.0,136.3919677734375,126.0,33500.984375,-0.0,2111.22216796875,1.0,281.2421569824219,283.4541015625,290.2191772460937,292.4385986328125,293.1499938964844,293.1499938964844,281.54998779296875,36218.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92996346950531,1.0,0.0,0.0,3.645427942276001,3.645451784133911,8.867277756507974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.78466796875,0.0,1529.7205810546875,1895.4371337890625,0.0,3680.80615234375,0.9043609499931335,1.0,0.0,3.0,1.0,0.0
12071340,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.454833984375,0.8278635144233704,0.320663720369339,0.2912808358669281,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9504702687263488,0.4804120063781738,0.4570491909980774,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.9990000128746032,0.7029382586479187,0.3992190062999725,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549560546875,0.82283616065979,0.3145099282264709,0.3007822036743164,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.7255704998970032,0.2128501981496811,0.9715441465377808,284.4531555175781,284.9859619140625,294.1210021972656,287.3078918457031,294.12164306640625,295.21746826171875,284.4463195800781,1.0,0.5465230345726013,1.0,1.0,0.0,1.0,-2.905470609664917,2.9054384231567383,3.220845610485412e-05,2.243028163909912,0.8864361643791199,0.8864361643791199,0.0,133.94998168945312,144.0,28497.98828125,-0.0,2065.16552734375,1.0,281.5416564941406,283.4225769042969,290.08056640625,291.9916381835937,293.1499938964844,293.1499938964844,281.8500061035156,36566.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814775347709656,1.0,0.0,0.0,3.626233339309693,3.6262574195861816,8.774144930612238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.2529296875,0.0,1511.0968017578125,1895.4371337890625,0.0,3230.426025390625,0.9002794623374939,1.0,0.0,3.0,1.0,0.0
12071400,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.454833984375,0.8278635144233704,0.320663720369339,0.2912808358669281,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9504702687263488,0.4804120063781738,0.4570491909980774,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.9990000128746032,0.7029382586479187,0.3992190062999725,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549560546875,0.82283616065979,0.3145099282264709,0.3007822036743164,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.7255704998970032,0.2128501981496811,0.9715441465377808,284.4531555175781,284.9859619140625,294.1210021972656,287.3078918457031,294.12164306640625,295.21746826171875,284.4463195800781,1.0,0.5465230345726013,1.0,1.0,0.0,1.0,-2.905470609664917,2.9054384231567383,3.220845610485412e-05,2.243028163909912,0.8864361643791199,0.8864361643791199,0.0,133.94998168945312,144.0,28497.98828125,-0.0,2065.16552734375,1.0,281.5416564941406,283.4225769042969,290.08056640625,291.9916381835937,293.1499938964844,293.1499938964844,281.8500061035156,36566.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814775347709656,1.0,0.0,0.0,3.626233339309693,3.6262574195861816,8.774144930612238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.2529296875,0.0,1511.0968017578125,1895.4371337890625,0.0,3230.426025390625,0.9002794623374939,1.0,0.0,3.0,1.0,0.0
