time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071460,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.8237658739089966,0.3194053173065185,0.2899836301803589,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.94504576921463,0.4787093698978424,0.4552804827690124,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.9990000128746032,0.7041150331497192,0.4038372337818146,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061706542969,0.8189422488212585,0.3134239017963409,0.2996842861175537,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.7221066951751709,0.2120163589715957,0.9677725434303284,284.6080322265625,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,295.2093505859375,284.6178283691406,1.0,0.5474079847335815,1.0,1.0,0.0,1.0,-2.9014639854431152,2.9014573097229004,6.7656737883226015e-06,2.2397916316986084,0.8849669098854065,0.8849669098854065,0.0,135.60516357421875,144.0,27758.171875,-0.0,2066.63623046875,1.0,281.8015441894531,283.617431640625,290.0069274902344,291.7513427734375,293.1499938964844,293.1499938964844,281.8500061035156,36574.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475959897041321,1.0,0.0,0.0,3.613734722137451,3.6137583255767822,8.71376471422991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.74951171875,0.0,1497.448974609375,1895.4371337890625,0.0,2912.759521484375,0.8976157903671265,1.0,0.0,3.0,1.0,0.0
12071520,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8191670179367065,0.3188228011131286,0.2893666923046112,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.9385876655578612,0.4777472019195556,0.4542586505413055,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.9990000128746032,0.7048715949058533,0.4102607667446136,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8143353462219238,0.3128486275672912,0.2990840673446655,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.7180042266845703,0.2115347236394882,0.9655809998512268,284.6644897460937,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,295.2049560546875,284.6665344238281,1.0,0.5495296716690063,1.0,1.0,0.0,1.0,-2.903848648071289,2.903841733932495,6.776668215024984e-06,2.24157452583313,0.8831655979156494,0.8831655979156494,0.0,138.2570037841797,162.0,27688.37890625,-0.0,2083.78125,1.0,281.8414611816406,283.6731872558594,290.0387268066406,291.795166015625,293.1499938964844,293.1499938964844,282.1499938964844,36532.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250395655632019,1.0,0.0,0.0,3.604764699935913,3.604788303375244,8.670559168422187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.296875,0.0,1487.3580322265625,1895.4371337890625,0.0,2702.319091796875,0.895551323890686,1.0,0.0,3.0,1.0,0.0
12071580,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8077831864356995,0.3184155821800232,0.2890454232692718,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9225587248802184,0.4767361581325531,0.4532997012138366,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7050961256027222,0.4279668629169464,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8026542663574219,0.3124308586120605,0.2987365126609802,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7075880169868469,0.2110903263092041,0.9641286134719848,284.9020080566406,285.0498352050781,294.0694885253906,287.2720947265625,294.07000732421875,295.19586181640625,284.9045715332031,1.0,0.5569698810577393,1.0,1.0,0.0,1.0,-2.921412944793701,2.9214060306549072,6.858922915853327e-06,2.255145072937012,0.8829799294471741,0.8829799294471741,0.0,146.2096710205078,162.0,27068.958984375,-0.0,2153.171142578125,1.0,282.1404113769531,283.9367370605469,290.0999755859375,291.7950439453125,293.1499938964844,293.1499938964844,282.1499938964844,36329.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882236242294312,1.0,0.0,0.0,3.592106580734253,3.592129945755005,8.609773090029194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.54541015625,0.0,1472.134765625,1895.4371337890625,0.0,2364.27978515625,0.8925960659980774,1.0,0.0,3.0,1.0,0.0
12071640,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8074224591255188,0.3184052109718323,0.2890490293502807,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9220688939094543,0.4767119586467743,0.4532890319824219,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.7050653100013733,0.4285424649715423,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8022887110710144,0.3124245703220367,0.2987406253814697,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7072566151618958,0.2110821604728698,0.9641379117965698,284.9035949707031,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,295.19549560546875,284.906005859375,1.0,0.5572308897972107,1.0,1.0,0.0,1.0,-2.922111988067627,2.922105312347412,6.862214831926394e-06,2.255688428878784,0.8829353451728821,0.8829353451728821,0.0,146.47854614257812,180.0,27071.072265625,-0.0,2155.7119140625,1.0,282.1413269042969,283.9382629394531,290.1044311523437,291.8012390136719,293.1499938964844,293.1499938964844,282.45001220703125,36327.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877861261367798,1.0,0.0,0.0,3.591815233230591,3.591838836669922,8.608377584096161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.4990234375,0.0,1471.8016357421875,1895.4371337890625,0.0,2360.321044921875,0.8925280570983887,1.0,0.0,3.0,1.0,0.0
12071700,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8004035949707031,0.3183884620666504,0.2891270816326141,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9128575325012208,0.4764623641967773,0.4531317949295044,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.7044159173965454,0.4397624135017395,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7953218817710876,0.3124535083770752,0.2988646626472473,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7009325623512268,0.211031973361969,0.9645008444786072,285.07891845703125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,295.1889038085937,285.0900573730469,1.0,0.5623771548271179,1.0,1.0,0.0,1.0,-2.9360835552215576,2.936076641082764,6.928134098416194e-06,2.266535758972168,0.8845460414886475,0.8845460414886475,0.0,151.79896545410156,180.0,26512.263671875,-0.0,2206.4560546875,1.0,282.3970947265625,284.140380859375,290.1099548339844,291.7247009277344,293.1499938964844,293.1499938964844,282.45001220703125,36180.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733872532844543,1.0,0.0,0.0,3.588799476623535,3.588823080062866,8.593927418587555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.01171875,0.0,1467.4649658203125,1895.4371337890625,0.0,2230.9765625,0.8917973637580872,1.0,0.0,3.0,1.0,0.0
12071760,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.7932624220848083,0.3184907436370849,0.2894118130207062,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.9039644002914428,0.4763697981834411,0.4532289803028106,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14697265625,0.9990000128746032,0.703337550163269,0.4518438279628753,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7882619500160217,0.3126228749752044,0.2991993129253387,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.6945030093193054,0.2110865116119384,0.9656066298484802,285.1466064453125,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,295.1816101074219,285.1490783691406,1.0,0.5681948661804199,1.0,1.0,0.0,1.0,-2.952791690826416,2.952784776687622,7.00739929015981e-06,2.2795164585113525,0.8855332732200623,0.8855332732200623,0.0,157.73480224609375,183.0,26547.65234375,-0.0,2265.5849609375,1.0,282.4411926269531,284.2047119140625,290.1683654785156,291.8366394042969,293.1499938964844,293.1499938964844,282.75,36058.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679855823516846,1.0,0.0,0.0,3.588879108428955,3.588902473449707,8.594308269493922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.20166015625,0.0,1466.6539306640625,1895.4371337890625,0.0,2182.970947265625,0.8916858434677124,1.0,0.0,3.0,1.0,0.0
12071820,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7838245034217834,0.3187971413135528,0.2899261713027954,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8927774429321289,0.4763505756855011,0.4534446597099304,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9990000128746032,0.700849711894989,0.4687297344207763,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.7790654897689819,0.3131155967712402,0.2999065518379211,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.6860402822494507,0.2113063186407089,0.96780663728714,285.38348388671875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,295.1661071777344,285.38543701171875,1.0,0.5761832594871521,1.0,1.0,0.0,1.0,-2.9774763584136963,2.9774692058563232,7.126023319870001e-06,2.298993825912476,0.8908121585845947,0.8908121585845947,0.0,166.3456573486328,186.0,25984.73828125,-0.0,2353.264404296875,1.0,282.7412414550781,284.4641418457031,290.197509765625,291.8432312011719,293.1499938964844,293.1499938964844,283.04998779296875,35766.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578428387641907,1.0,0.0,0.0,3.596897602081299,3.596920967102051,8.632755452708807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.50732421875,0.0,1473.169189453125,1895.4371337890625,0.0,2093.678955078125,0.8932676911354065,1.0,0.0,3.0,1.0,0.0
12071880,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7838245034217834,0.3187971413135528,0.2899261713027954,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8927774429321289,0.4763505756855011,0.4534446597099304,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9990000128746032,0.700849711894989,0.4687297344207763,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.7790654897689819,0.3131155967712402,0.2999065518379211,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.6860402822494507,0.2113063186407089,0.96780663728714,285.38348388671875,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,295.1661071777344,285.38543701171875,1.0,0.5761832594871521,1.0,1.0,0.0,1.0,-2.9774763584136963,2.9774692058563232,7.126023319870001e-06,2.298993825912476,0.8908121585845947,0.8908121585845947,0.0,166.3456573486328,186.0,25984.73828125,-0.0,2353.264404296875,1.0,282.7412414550781,284.4641418457031,290.197509765625,291.8432312011719,293.1499938964844,293.1499938964844,283.04998779296875,35766.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578428387641907,1.0,0.0,0.0,3.596897602081299,3.596920967102051,8.632755452708807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.50732421875,0.0,1473.169189453125,1895.4371337890625,0.0,2093.678955078125,0.8932676911354065,1.0,0.0,3.0,1.0,0.0
12071940,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7774869799613953,0.3192906379699707,0.2905369102954864,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8851290941238403,0.4765576422214508,0.453809380531311,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.9990000128746032,0.6991041302680969,0.4810336530208587,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.7729540467262268,0.3137743175029754,0.3007148802280426,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.6803942322731018,0.2116914987564087,0.9704144597053528,285.6126403808594,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,295.1568603515625,285.6142883300781,1.0,0.5825107097625732,1.0,1.0,0.0,1.0,-2.997549533843994,2.997542381286621,7.223084594443208e-06,2.3147735595703125,0.8986267447471619,0.8986267447471619,0.0,172.88323974609375,189.0,25386.01953125,-0.0,2423.194580078125,1.0,283.0413513183594,284.7161560058594,290.19403076171875,291.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,35480.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504671216011047,1.0,0.0,0.0,3.615631341934204,3.615654945373535,8.722914230929746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.04345703125,0.0,1491.4185791015625,1895.4371337890625,0.0,2029.4935302734373,0.8952494859695435,1.0,0.0,3.0,1.0,0.0
12072000,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7774869799613953,0.3192906379699707,0.2905369102954864,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8851290941238403,0.4765576422214508,0.453809380531311,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.9990000128746032,0.6991041302680969,0.4810336530208587,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.7729540467262268,0.3137743175029754,0.3007148802280426,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.6803942322731018,0.2116914987564087,0.9704144597053528,285.6126403808594,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,295.1568603515625,285.6142883300781,1.0,0.5825107097625732,1.0,1.0,0.0,1.0,-2.997549533843994,2.997542381286621,7.223084594443208e-06,2.3147735595703125,0.8986267447471619,0.8986267447471619,0.0,172.88323974609375,189.0,25386.01953125,-0.0,2423.194580078125,1.0,283.0413513183594,284.7161560058594,290.19403076171875,291.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,35480.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504671216011047,1.0,0.0,0.0,3.615631341934204,3.615654945373535,8.722914230929746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.04345703125,0.0,1491.4185791015625,1895.4371337890625,0.0,2029.4935302734373,0.8952494859695435,1.0,0.0,3.0,1.0,0.0
12072060,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7717084288597107,0.3193128705024719,0.2909191846847534,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.8782092332839966,0.4763083457946777,0.4539558589458465,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.9979985356330872,0.6971116662025452,0.488239586353302,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7674607634544373,0.3140954375267029,0.3013574182987213,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.6753389239311218,0.2118759155273437,0.97266286611557,285.6966247558594,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,295.1480712890625,285.6968688964844,1.0,0.5875138640403748,1.0,1.0,0.0,1.0,-3.01033353805542,3.010326147079468,7.285863375727786e-06,2.3250887393951416,0.9059092402458192,0.9059092402458192,0.0,178.8385467529297,192.0,25174.708984375,-0.0,2477.377197265625,1.0,283.1470031738281,284.8080444335937,290.2166442871094,291.8505554199219,293.1499938964844,293.1499938964844,283.04998779296875,34976.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540159821510315,1.0,0.0,0.0,3.6207988262176514,3.6208224296569824,8.747865649638698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.49658203125,0.0,1493.3248291015625,1895.4371337890625,0.0,2060.294677734375,0.8996793031692505,1.0,0.0,3.0,1.0,0.0
12072120,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7717084288597107,0.3193128705024719,0.2909191846847534,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966247558594,0.8782092332839966,0.4763083457946777,0.4539558589458465,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.9979985356330872,0.6971116662025452,0.488239586353302,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7674607634544373,0.3140954375267029,0.3013574182987213,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.6753389239311218,0.2118759155273437,0.97266286611557,285.6966247558594,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,295.1480712890625,285.6968688964844,1.0,0.5875138640403748,1.0,1.0,0.0,1.0,-3.01033353805542,3.010326147079468,7.285863375727786e-06,2.3250887393951416,0.9059092402458192,0.9059092402458192,0.0,178.8385467529297,192.0,25174.708984375,-0.0,2477.377197265625,1.0,283.1470031738281,284.8080444335937,290.2166442871094,291.8505554199219,293.1499938964844,293.1499938964844,283.04998779296875,34976.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540159821510315,1.0,0.0,0.0,3.6207988262176514,3.6208224296569824,8.747865649638698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.49658203125,0.0,1493.3248291015625,1895.4371337890625,0.0,2060.294677734375,0.8996793031692505,1.0,0.0,3.0,1.0,0.0
12072180,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.7643541097640991,0.3181467652320862,0.2904193997383117,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.8697531223297119,0.4748281240463257,0.4531536996364593,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.990587830543518,0.6948392987251282,0.4869345128536224,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.760583758354187,0.313479483127594,0.3012891411781311,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.6689555644989014,0.2113822400569915,0.9725579023361206,285.6098327636719,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,295.13720703125,285.6084899902344,1.0,0.5907652974128723,1.0,1.0,0.0,1.0,-3.007009506225586,3.007002353668213,7.2704560807324015e-06,2.322809219360352,0.9101458191871644,0.9101458191871644,0.0,185.2856903076172,195.0,25346.935546875,-0.0,2504.242919921875,1.0,283.0526123046875,284.7123718261719,290.2391967773437,291.92022705078125,293.1499938964844,293.1499938964844,282.75,35266.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684553265571594,1.0,0.0,0.0,3.654667854309082,3.6546919345855713,8.912286375561962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.1103515625,0.0,1532.870361328125,1895.4371337890625,0.0,2187.134033203125,0.9057904481887816,1.0,0.0,3.0,1.0,0.0
12072240,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.7643541097640991,0.3181467652320862,0.2904193997383117,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.8697531223297119,0.4748281240463257,0.4531536996364593,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.990587830543518,0.6948392987251282,0.4869345128536224,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100769042969,0.760583758354187,0.313479483127594,0.3012891411781311,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.6689555644989014,0.2113822400569915,0.9725579023361206,285.6098327636719,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,295.13720703125,285.6084899902344,1.0,0.5907652974128723,1.0,1.0,0.0,1.0,-3.007009506225586,3.007002353668213,7.2704560807324015e-06,2.322809219360352,0.9101458191871644,0.9101458191871644,0.0,185.2856903076172,195.0,25346.935546875,-0.0,2504.242919921875,1.0,283.0526123046875,284.7123718261719,290.2391967773437,291.92022705078125,293.1499938964844,293.1499938964844,282.75,35266.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684553265571594,1.0,0.0,0.0,3.654667854309082,3.6546919345855713,8.912286375561962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.1103515625,0.0,1532.870361328125,1895.4371337890625,0.0,2187.134033203125,0.9057904481887816,1.0,0.0,3.0,1.0,0.0
12072300,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.7606009840965271,0.317009687423706,0.2897535860538482,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8655468225479126,0.4734964370727539,0.4522851109504699,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9867549538612366,0.6931480169296265,0.4860911071300506,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.7571216821670532,0.3127188682556152,0.3008891344070434,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.6657044291496277,0.2107957899570465,0.9712097644805908,285.4364318847656,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,295.1299743652344,285.4257202148437,1.0,0.5918532609939575,1.0,1.0,0.0,1.0,-3.002056360244751,3.002049207687378,7.246882432809798e-06,2.319136619567871,0.9095825552940368,0.9095825552940368,0.0,188.29151916503903,195.0,25926.470703125,-0.0,2510.373779296875,1.0,282.80010986328125,284.5124206542969,290.28369140625,292.0721130371094,293.1499938964844,293.1499938964844,282.75,35438.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827172875404358,1.0,0.0,0.0,3.664608955383301,3.66463303565979,8.960836908045167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.58203125,0.0,1545.262451171875,1895.4371337890625,0.0,2314.5712890625,0.9080883264541626,1.0,0.0,3.0,1.0,0.0
12072360,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685607910156,0.756355345249176,0.3154829442501068,0.2886406183242798,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.8608934283256531,0.4717385768890381,0.450919896364212,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.9823046326637268,0.6909497976303101,0.4847844243049621,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.753244936466217,0.311623752117157,0.300117552280426,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.6620239615440369,0.2099333554506302,0.9685070514678956,285.3680725097656,285.26080322265625,293.8993530273437,287.1596069335937,293.8999328613281,295.1211242675781,285.36553955078125,1.0,0.5925329923629761,1.0,1.0,0.0,1.0,-2.9933364391326904,2.9933290481567383,7.205176189017948e-06,2.3125429153442383,0.9093724489212036,0.9093724489212036,0.0,191.40090942382807,198.0,25891.337890625,-0.0,2509.966552734375,1.0,282.75787353515625,284.4479675292969,290.2490539550781,292.0005187988281,293.1499938964844,293.1499938964844,282.45001220703125,35596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908701300621033,1.0,0.0,0.0,3.670810222625733,3.6708343029022217,8.991189588414272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.17431640625,0.0,1553.408935546875,1895.4371337890625,0.0,2388.26318359375,0.9096212983131408,1.0,0.0,3.0,1.0,0.0
12072420,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7479076981544495,0.3118036687374115,0.2857920825481415,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8517342805862427,0.4674769341945648,0.4474223256111145,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9729172587394714,0.6857526898384094,0.4815839827060699,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7455200552940369,0.3088140487670898,0.2979359030723572,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6545353531837463,0.2076389193534851,0.9603704214096068,285.1169128417969,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,295.1020202636719,285.1142578125,1.0,0.5929043889045715,1.0,1.0,0.0,1.0,-2.969465494155884,2.9694583415985107,7.091212410159642e-06,2.2943155765533447,0.904634416103363,0.904634416103363,0.0,197.22183227539065,201.0,26347.673828125,-0.0,2495.1552734375,1.0,282.4580078125,284.17694091796875,290.2083740234375,291.9991149902344,293.1499938964844,293.1499938964844,282.1499938964844,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081389665603638,1.0,0.0,0.0,3.67269778251648,3.672722101211548,9.000439149531303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.08349609375,0.0,1558.41796875,1895.4371337890625,0.0,2546.0654296875,0.9103018641471864,1.0,0.0,3.0,1.0,0.0
12072480,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7479076981544495,0.3118036687374115,0.2857920825481415,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8517342805862427,0.4674769341945648,0.4474223256111145,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9729172587394714,0.6857526898384094,0.4815839827060699,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7455200552940369,0.3088140487670898,0.2979359030723572,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6545353531837463,0.2076389193534851,0.9603704214096068,285.1169128417969,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,295.1020202636719,285.1142578125,1.0,0.5929043889045715,1.0,1.0,0.0,1.0,-2.969465494155884,2.9694583415985107,7.091212410159642e-06,2.2943155765533447,0.904634416103363,0.904634416103363,0.0,197.22183227539065,201.0,26347.673828125,-0.0,2495.1552734375,1.0,282.4580078125,284.17694091796875,290.2083740234375,291.9991149902344,293.1499938964844,293.1499938964844,282.1499938964844,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081389665603638,1.0,0.0,0.0,3.67269778251648,3.672722101211548,9.000439149531303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.08349609375,0.0,1558.41796875,1895.4371337890625,0.0,2546.0654296875,0.9103018641471864,1.0,0.0,3.0,1.0,0.0
12072540,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7405844330787659,0.3080208301544189,0.2827369570732116,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8438686728477478,0.4630433022975921,0.443639725446701,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9641548991203308,0.6804032325744629,0.4781952798366546,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7387839555740356,0.3057619035243988,0.2954201102256775,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6478609442710876,0.2050628364086151,0.9505127668380736,284.8724670410156,285.3355407714844,293.8390808105469,287.1227722167969,293.8396911621094,295.0820007324219,284.8690795898437,1.0,0.5923004150390625,1.0,1.0,0.0,1.0,-2.942304372787476,2.9422974586486816,6.962422958167736e-06,2.273478746414185,0.896739661693573,0.896739661693573,0.0,201.9604034423828,201.0,26757.447265625,-0.0,2468.979736328125,1.0,282.1614685058594,283.9139404296875,290.173095703125,291.99609375,293.1499938964844,293.1499938964844,282.1499938964844,36374.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194674253463745,1.0,0.0,0.0,3.660764694213867,3.660789012908936,8.942046747506538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.291015625,0.0,1547.9893798828125,1895.4371337890625,0.0,2650.635986328125,0.9078941345214844,1.0,0.0,3.0,1.0,0.0
12072600,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7398298978805542,0.307632178068161,0.2823936641216278,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8430612087249756,0.4625774025917053,0.4432114362716675,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9632181525230408,0.6798556447029114,0.477812260389328,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7380865812301636,0.3054355382919311,0.2951289117336273,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6471645832061768,0.2047809064388275,0.9493526816368104,284.8657531738281,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,295.07989501953125,284.86309814453125,1.0,0.5921922326087952,1.0,1.0,0.0,1.0,-2.93917202949524,2.9391651153564453,6.947620931896381e-06,2.2710649967193604,0.8960020542144775,0.8960020542144775,0.0,202.4326934814453,189.0,26729.32421875,-0.0,2465.609619140625,1.0,282.1581115722656,283.90826416015625,290.1609802246094,291.9754943847656,293.1499938964844,293.1499938964844,282.45001220703125,36404.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192958235740662,1.0,0.0,0.0,3.658894300460816,3.658918619155884,8.932911441661417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.07666015625,0.0,1546.1181640625,1895.4371337890625,0.0,2649.046875,0.907501220703125,1.0,0.0,3.0,1.0,0.0
12072660,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7382568717002869,0.3058871626853943,0.2804382741451263,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8415752649307251,0.4603226482868194,0.4406988620758056,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9618088603019714,0.6775469183921814,0.4757265448570251,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7367350459098816,0.3038385510444641,0.2933582067489624,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6455333232879639,0.2033222317695617,0.9419542551040648,285.02508544921875,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,295.0703430175781,285.0311279296875,1.0,0.5891631245613098,1.0,1.0,0.0,1.0,-2.920265913009644,2.9202589988708496,6.858468623249792e-06,2.256430149078369,0.89450603723526,0.89450603723526,0.0,201.6627349853516,189.0,25901.857421875,-0.0,2427.345703125,1.0,282.41632080078125,284.0998229980469,290.0227966308594,291.6963195800781,293.1499938964844,293.1499938964844,282.45001220703125,36402.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803118109703064,1.0,0.0,0.0,3.649033069610596,3.649057149887085,8.884825319910306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.412109375,0.0,1535.1064453125,1895.4371337890625,0.0,2499.9677734375,0.9053595066070556,1.0,0.0,3.0,1.0,0.0
12072720,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7389754056930542,0.3051542341709137,0.2795754969120025,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8424884676933289,0.4592573046684265,0.4394751787185669,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9632932543754578,0.6766729950904846,0.4749099314212799,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7374610304832458,0.3030942976474762,0.2924697399139404,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6459406018257141,0.2026034593582153,0.9379341006278992,285.05419921875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,295.0670471191406,285.0550842285156,1.0,0.586711585521698,1.0,1.0,0.0,1.0,-2.9108712673187256,2.910864353179932,6.814361313445261e-06,2.2491490840911865,0.8929166793823242,0.8929166793823242,0.0,199.5062561035156,177.0,25766.173828125,-0.0,2399.679931640625,1.0,282.44219970703125,284.12994384765625,290.0041809082031,291.68359375,293.1499938964844,293.1499938964844,282.75,36404.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944362163543701,1.0,0.0,0.0,3.6431612968444815,3.643185377120972,8.856254680722486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.84521484375,0.0,1528.5958251953125,1895.4371337890625,0.0,2420.669921875,0.9040243625640868,1.0,0.0,3.0,1.0,0.0
12072780,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7442812919616699,0.30423703789711,0.2781918346881866,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.8486416935920715,0.4575942754745483,0.4372923970222473,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.971471905708313,0.6758620738983154,0.473813384771347,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7426342368125916,0.3020115792751312,0.2908938825130462,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.650158703327179,0.2014892697334289,0.9304252862930298,285.2698059082031,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,295.0663146972656,285.2709655761719,1.0,0.5796747803688049,1.0,1.0,0.0,1.0,-2.894337177276612,2.8943305015563965,6.737177045579301e-06,2.236377477645874,0.8923724293708801,0.8923724293708801,0.0,191.11415100097656,165.0,24881.392578125,-0.0,2328.684814453125,1.0,282.74169921875,284.3757629394531,289.9591369628906,291.5545349121094,293.1499938964844,293.1499938964844,283.04998779296875,36269.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653666734695435,1.0,0.0,0.0,3.632578372955322,3.632602214813232,8.804876188150956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.001220703125,0.0,1515.8797607421875,1895.4371337890625,0.0,2159.806396484375,0.9015779495239258,1.0,0.0,3.0,1.0,0.0
12072840,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7442812919616699,0.30423703789711,0.2781918346881866,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.8486416935920715,0.4575942754745483,0.4372923970222473,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.971471905708313,0.6758620738983154,0.473813384771347,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7426342368125916,0.3020115792751312,0.2908938825130462,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.650158703327179,0.2014892697334289,0.9304252862930298,285.2698059082031,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,295.0663146972656,285.2709655761719,1.0,0.5796747803688049,1.0,1.0,0.0,1.0,-2.894337177276612,2.8943305015563965,6.737177045579301e-06,2.236377477645874,0.8923724293708801,0.8923724293708801,0.0,191.11415100097656,165.0,24881.392578125,-0.0,2328.684814453125,1.0,282.74169921875,284.3757629394531,289.9591369628906,291.5545349121094,293.1499938964844,293.1499938964844,283.04998779296875,36269.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653666734695435,1.0,0.0,0.0,3.632578372955322,3.632602214813232,8.804876188150956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.001220703125,0.0,1515.8797607421875,1895.4371337890625,0.0,2159.806396484375,0.9015779495239258,1.0,0.0,3.0,1.0,0.0
12072900,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.7482526302337646,0.3040540516376495,0.2777376174926758,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8532003164291382,0.4570827782154083,0.4364948272705078,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.9769256711006165,0.6758432388305664,0.4735344648361206,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.7465174198150635,0.3017356097698211,0.2903432846069336,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.6535402536392212,0.2011900246143341,0.9277483820915222,285.4334716796875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,295.06854248046875,285.443603515625,1.0,0.5759021043777466,1.0,1.0,0.0,1.0,-2.888615131378174,2.88860821723938,6.710637990181567e-06,2.231988906860352,0.8936461210250854,0.8936461210250854,0.0,185.990463256836,165.0,24173.4296875,-0.0,2293.356201171875,1.0,282.99822998046875,284.5692749023437,289.9263000488281,291.4247741699219,293.1499938964844,293.1499938964844,283.04998779296875,36158.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497435212135315,1.0,0.0,0.0,3.629744291305542,3.629768133163452,8.791143386588374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4111328125,0.0,1511.9320068359375,1895.4371337890625,0.0,2023.2327880859373,0.9009132385253906,1.0,0.0,3.0,1.0,0.0
12072960,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.7531631588935852,0.3040413856506347,0.2774946093559265,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8587864637374878,0.4567582309246063,0.4359385371208191,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.9831032752990724,0.6760537028312683,0.4735057651996612,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.7512984871864319,0.3016158938407898,0.2899761795997619,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.6577968001365662,0.2010439187288284,0.9258416891098022,285.4883117675781,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,295.07232666015625,285.4895324707031,1.0,0.572087824344635,1.0,1.0,0.0,1.0,-2.8848843574523926,2.8848776817321777,6.693399427604163e-06,2.2291433811187744,0.8941532969474792,0.8941532969474792,0.0,180.40855407714844,153.0,24055.927734375,-0.0,2259.36767578125,1.0,283.04168701171875,284.6229248046875,289.95977783203125,291.49591064453125,293.1499938964844,293.1499938964844,283.1499938964844,36072.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413986325263977,1.0,0.0,0.0,3.629318952560425,3.629342794418335,8.789083381088858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.6376953125,0.0,1510.8170166015625,1895.4371337890625,0.0,1951.51123046875,0.8987171649932861,1.0,0.0,3.0,1.0,0.0
12073020,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7639846205711365,0.3036253154277801,0.2768238484859466,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.8711701035499573,0.4557515680789947,0.4346702694892883,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9951154589653016,0.6757440567016602,0.4731325209140777,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7619655728340149,0.3011699318885803,0.2891894876956939,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.6674178838729858,0.2006798833608627,0.92228502035141,285.5653991699219,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,295.0784606933594,285.5655517578125,1.0,0.5642288327217102,1.0,1.0,0.0,1.0,-2.876887321472168,2.876880645751953,6.6567126850713976e-06,2.223129749298096,0.8951747417449951,0.8951747417449951,0.0,169.11094665527344,141.0,23670.091796875,-0.0,2190.067626953125,1.0,283.1470031738281,284.7129211425781,290.0102233886719,291.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,35613.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349438071250916,1.0,0.0,0.0,3.610772371292114,3.610795974731445,8.699484510543698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5205078125,0.0,1487.104736328125,1895.4371337890625,0.0,1896.6728515625,0.8928825259208679,1.0,0.0,3.0,1.0,0.0
12073080,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7639846205711365,0.3036253154277801,0.2768238484859466,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.8711701035499573,0.4557515680789947,0.4346702694892883,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9951154589653016,0.6757440567016602,0.4731325209140777,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7619655728340149,0.3011699318885803,0.2891894876956939,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.6674178838729858,0.2006798833608627,0.92228502035141,285.5653991699219,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,295.0784606933594,285.5655517578125,1.0,0.5642288327217102,1.0,1.0,0.0,1.0,-2.876887321472168,2.876880645751953,6.6567126850713976e-06,2.223129749298096,0.8951747417449951,0.8951747417449951,0.0,169.11094665527344,141.0,23670.091796875,-0.0,2190.067626953125,1.0,283.1470031738281,284.7129211425781,290.0102233886719,291.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,35613.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349438071250916,1.0,0.0,0.0,3.610772371292114,3.610795974731445,8.699484510543698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5205078125,0.0,1487.104736328125,1895.4371337890625,0.0,1896.6728515625,0.8928825259208679,1.0,0.0,3.0,1.0,0.0
12073140,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.773593544960022,0.3025375008583069,0.2756756246089935,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.882280707359314,0.4540746808052063,0.4329153299331665,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9990000128746032,0.6751207113265991,0.4632381796836853,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.7715997695922852,0.3002389967441559,0.2880886793136596,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6760875582695007,0.1999816000461578,0.91793030500412,285.56109619140625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,295.0805358886719,285.56011962890625,1.0,0.5554443001747131,1.0,1.0,0.0,1.0,-2.85582971572876,2.855823040008545,6.559841494890861e-06,2.206956624984741,0.8948191404342651,0.8948191404342651,0.0,159.22515869140625,129.0,23409.14453125,-0.0,2105.461669921875,1.0,283.1499328613281,284.71563720703125,290.0340881347656,291.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,34925.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738801896572113,1.0,0.0,0.0,3.574747323989868,3.574770450592041,8.52675896112487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.1064453125,0.0,1443.1695556640625,1895.4371337890625,0.0,1929.3814697265625,0.8837788701057434,1.0,0.0,3.0,1.0,0.0
12073200,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.773593544960022,0.3025375008583069,0.2756756246089935,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.882280707359314,0.4540746808052063,0.4329153299331665,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9990000128746032,0.6751207113265991,0.4632381796836853,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.7715997695922852,0.3002389967441559,0.2880886793136596,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6760875582695007,0.1999816000461578,0.91793030500412,285.56109619140625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,295.0805358886719,285.56011962890625,1.0,0.5554443001747131,1.0,1.0,0.0,1.0,-2.85582971572876,2.855823040008545,6.559841494890861e-06,2.206956624984741,0.8948191404342651,0.8948191404342651,0.0,159.22515869140625,129.0,23409.14453125,-0.0,2105.461669921875,1.0,283.1499328613281,284.71563720703125,290.0340881347656,291.58331298828125,293.1499938964844,293.1499938964844,283.1499938964844,34925.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738801896572113,1.0,0.0,0.0,3.574747323989868,3.574770450592041,8.52675896112487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.1064453125,0.0,1443.1695556640625,1895.4371337890625,0.0,1929.3814697265625,0.8837788701057434,1.0,0.0,3.0,1.0,0.0
12073260,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7823828458786011,0.3010063767433166,0.2740857005119324,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.8925471901893616,0.4519044458866119,0.430661678314209,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.9990000128746032,0.6772445440292358,0.4455133974552154,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7805052399635315,0.2989031374454498,0.2866007387638092,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6840124726295471,0.1989825516939163,0.912257432937622,285.54718017578125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,295.0794677734375,285.5461730957031,1.0,0.5451396107673645,1.0,1.0,0.0,1.0,-2.820446729660034,2.8204402923583984,6.399158337444533e-06,2.180004358291626,0.8934953808784485,0.8934953808784485,0.0,150.01612854003906,117.0,23046.427734375,-0.0,2003.208740234375,1.0,283.1499938964844,284.7118530273437,290.0083312988281,291.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,34123.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411804795265198,1.0,0.0,0.0,3.528228521347046,3.5282511711120605,8.306282666126208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.484375,0.0,1388.2899169921875,1895.4371337890625,0.0,1949.64892578125,0.8722298741340637,1.0,0.0,3.0,1.0,0.0
