time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073320,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7823828458786011,0.3010063767433166,0.2740857005119324,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.8925471901893616,0.4519044458866119,0.430661678314209,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.9990000128746032,0.6772445440292358,0.4455133974552154,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.7805052399635315,0.2989031374454498,0.2866007387638092,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6840124726295471,0.1989825516939163,0.912257432937622,285.54718017578125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,295.0794677734375,285.5461730957031,1.0,0.5451396107673645,1.0,1.0,0.0,1.0,-2.820446729660034,2.8204402923583984,6.399158337444533e-06,2.180004358291626,0.8934953808784485,0.8934953808784485,0.0,150.01612854003906,117.0,23046.427734375,-0.0,2003.208740234375,1.0,283.1499938964844,284.7118530273437,290.0083312988281,291.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,34123.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411804795265198,1.0,0.0,0.0,3.528228521347046,3.5282511711120605,8.306282666126208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.484375,0.0,1388.2899169921875,1895.4371337890625,0.0,1949.64892578125,0.8722298741340637,1.0,0.0,3.0,1.0,0.0
12073380,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53289794921875,0.7928840517997742,0.2993419468402862,0.2723028361797333,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9047952890396118,0.4495418667793274,0.4281491637229919,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.9990000128746032,0.6818658709526062,0.4257238507270813,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53289794921875,0.7910866141319275,0.2973579466342926,0.2848581373691559,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.6933770179748535,0.1978163719177246,0.9056485891342164,285.5327453613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,295.0810546875,285.5317077636719,1.0,0.5338417887687683,1.0,1.0,0.0,1.0,-2.781466245651245,2.7814600467681885,6.223671334737446e-06,2.1499547958374023,0.891251266002655,0.891251266002655,0.0,140.11973571777344,120.0,22648.4375,-0.0,1893.7489013671875,1.0,283.1499938964844,284.7088928222656,289.96728515625,291.4860534667969,293.1499938964844,293.1499938964844,283.1499938964844,33253.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391508221626282,1.0,0.0,0.0,3.473832845687866,3.473854780197144,8.052137445702101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.04736328125,0.0,1326.305908203125,1895.4371337890625,0.0,1932.349609375,0.8588526844978333,1.0,0.0,3.0,1.0,0.0
12073440,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53289794921875,0.7928840517997742,0.2993419468402862,0.2723028361797333,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9047952890396118,0.4495418667793274,0.4281491637229919,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.9990000128746032,0.6818658709526062,0.4257238507270813,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53289794921875,0.7910866141319275,0.2973579466342926,0.2848581373691559,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.6933770179748535,0.1978163719177246,0.9056485891342164,285.5327453613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,295.0810546875,285.5317077636719,1.0,0.5338417887687683,1.0,1.0,0.0,1.0,-2.781466245651245,2.7814600467681885,6.223671334737446e-06,2.1499547958374023,0.891251266002655,0.891251266002655,0.0,140.11973571777344,120.0,22648.4375,-0.0,1893.7489013671875,1.0,283.1499938964844,284.7088928222656,289.96728515625,291.4860534667969,293.1499938964844,293.1499938964844,283.1499938964844,33253.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391508221626282,1.0,0.0,0.0,3.473832845687866,3.473854780197144,8.052137445702101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.04736328125,0.0,1326.305908203125,1895.4371337890625,0.0,1932.349609375,0.8588526844978333,1.0,0.0,3.0,1.0,0.0
12073500,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.7963391542434692,0.2985092103481293,0.271451324224472,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.9090118408203124,0.448342353105545,0.4269161224365234,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.9990000128746032,0.6848095059394836,0.4190506935119629,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290222167969,0.7945595979690552,0.2965470850467682,0.2839943766593933,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52911376953125,0.6963835954666138,0.1971806585788726,0.9023611545562744,285.5289306640625,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,295.0856628417969,285.5284423828125,1.0,0.5300089716911316,1.0,1.0,0.0,1.0,-2.765939235687256,2.765933036804199,6.154100447020028e-06,2.1378231048583984,0.8898235559463501,0.8898235559463501,0.0,136.77874755859375,120.0,22460.544921875,-0.0,1853.7672119140625,1.0,283.1499938964844,284.7120056152344,289.94732666015625,291.4532165527344,293.1499938964844,293.1499938964844,283.1499938964844,32656.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367446422576904,1.0,0.0,0.0,3.4365134239196777,3.4365346431732178,7.880057069087343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.07470703125,0.0,1284.816162109375,1895.4371337890625,0.0,1911.9146728515625,0.8525162935256958,1.0,0.0,3.0,1.0,0.0
12073560,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.798496425151825,0.2976733744144439,0.2706388533115387,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.911733627319336,0.4471352994441986,0.4257169365882873,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.9990000128746032,0.6874077320098877,0.4145154953002929,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.796718418598175,0.2957151532173157,0.2831502258777618,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.6981886625289917,0.1965253055095672,0.8991245031356812,285.52410888671875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,295.0917053222656,285.5235900878906,1.0,0.5269669890403748,1.0,1.0,0.0,1.0,-2.7531626224517822,2.7531566619873047,6.097330697230063e-06,2.1279258728027344,0.8881613612174988,0.8881613612174988,0.0,134.45675659179688,123.0,22307.74609375,-0.0,1823.1751708984373,1.0,283.1499938964844,284.712158203125,289.9302978515625,291.4249572753906,293.1499938964844,293.1499938964844,283.1499938964844,32342.69140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338657975196838,1.0,0.0,0.0,3.4130892753601074,3.4131104946136475,7.772998742439086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.21728515625,0.0,1259.6328125,1895.4371337890625,0.0,1887.5711669921875,0.8440083265304565,1.0,0.0,3.0,1.0,0.0
12073620,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.8000978231430054,0.295967161655426,0.2690540552139282,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9138465523719788,0.4446862936019897,0.4233560264110565,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9990000128746032,0.6909915208816528,0.4096878468990326,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.798297107219696,0.2939922213554382,0.2814716398715973,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.6993480920791626,0.1951872408390045,0.8928189277648926,285.5224609375,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,295.101318359375,285.52215576171875,1.0,0.5227798223495483,1.0,1.0,0.0,1.0,-2.733017683029175,2.7330117225646973,6.00840212428011e-06,2.1123433113098145,0.8843125700950623,0.8843125700950623,0.0,131.77232360839844,126.0,22015.154296875,-0.0,1780.01171875,1.0,283.1499938964844,284.7217102050781,289.90338134765625,291.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,31403.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276386618614197,1.0,0.0,0.0,3.3470966815948486,3.3471169471740723,7.475319989680429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.712890625,0.0,1190.026123046875,1895.4371337890625,0.0,1835.322021484375,0.8279523253440857,1.0,0.0,3.0,1.0,0.0
12073680,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.8000978231430054,0.295967161655426,0.2690540552139282,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9138465523719788,0.4446862936019897,0.4233560264110565,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.9990000128746032,0.6909915208816528,0.4096878468990326,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.798297107219696,0.2939922213554382,0.2814716398715973,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.6993480920791626,0.1951872408390045,0.8928189277648926,285.5224609375,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,295.101318359375,285.52215576171875,1.0,0.5227798223495483,1.0,1.0,0.0,1.0,-2.733017683029175,2.7330117225646973,6.00840212428011e-06,2.1123433113098145,0.8843125700950623,0.8843125700950623,0.0,131.77232360839844,126.0,22015.154296875,-0.0,1780.01171875,1.0,283.1499938964844,284.7217102050781,289.90338134765625,291.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,31403.67578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276386618614197,1.0,0.0,0.0,3.3470966815948486,3.3471169471740723,7.475319989680429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.712890625,0.0,1190.026123046875,1895.4371337890625,0.0,1835.322021484375,0.8279523253440857,1.0,0.0,3.0,1.0,0.0
12073740,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.7989324331283569,0.2941910028457641,0.2674737274646759,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9124938249588012,0.4421736299991607,0.4210044145584106,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6926043033599854,0.4090163111686706,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.7971042990684509,0.2921968996524811,0.2797883450984955,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.6980286836624146,0.1937999576330185,0.8866237998008728,285.525390625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,295.10321044921875,285.5252990722656,1.0,0.5204211473464966,1.0,1.0,0.0,1.0,-2.718013525009156,2.7180075645446777,5.942646112089278e-06,2.1007630825042725,0.879709005355835,0.879709005355835,0.0,130.96055603027344,129.0,21748.33984375,-0.0,1753.7352294921875,1.0,283.1499938964844,284.7358703613281,289.88262939453125,291.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,30448.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218535542488098,1.0,0.0,0.0,3.276455402374268,3.276474952697754,7.163113195929327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.223388671875,0.0,1118.6510009765625,1895.4371337890625,0.0,1787.2989501953125,0.8108274936676025,1.0,0.0,3.0,1.0,0.0
12073800,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.7989324331283569,0.2941910028457641,0.2674737274646759,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9124938249588012,0.4421736299991607,0.4210044145584106,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6926043033599854,0.4090163111686706,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.7971042990684509,0.2921968996524811,0.2797883450984955,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.6980286836624146,0.1937999576330185,0.8866237998008728,285.525390625,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,295.10321044921875,285.5252990722656,1.0,0.5204211473464966,1.0,1.0,0.0,1.0,-2.718013525009156,2.7180075645446777,5.942646112089278e-06,2.1007630825042725,0.879709005355835,0.879709005355835,0.0,130.96055603027344,129.0,21748.33984375,-0.0,1753.7352294921875,1.0,283.1499938964844,284.7358703613281,289.88262939453125,291.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,30448.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218535542488098,1.0,0.0,0.0,3.276455402374268,3.276474952697754,7.163113195929327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.223388671875,0.0,1118.6510009765625,1895.4371337890625,0.0,1787.2989501953125,0.8108274936676025,1.0,0.0,3.0,1.0,0.0
12073860,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7969920039176941,0.2929421365261078,0.2663857638835907,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.9101680517196656,0.4404267370700836,0.4193943440914154,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.9990000128746032,0.6928125619888306,0.4102499783039093,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7951520681381226,0.290941059589386,0.2786344587802887,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.6960962414741516,0.1928217709064483,0.8823853135108948,285.531005859375,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,295.1003723144531,285.5311279296875,1.0,0.5195438861846924,1.0,1.0,0.0,1.0,-2.7097716331481934,2.709765911102295,5.906703336222563e-06,2.094413042068481,0.8761706352233887,0.8761706352233887,0.0,131.15972900390625,129.0,21568.41015625,-0.0,1742.388916015625,1.0,283.1499938964844,284.749755859375,289.86932373046875,291.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,29689.623046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183535695075989,1.0,0.0,0.0,3.22039008140564,3.2204089164733887,6.920066653037793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.86572265625,0.0,1064.012939453125,1895.4371337890625,0.0,1758.4964599609375,0.800123929977417,1.0,0.0,3.0,1.0,0.0
12073920,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7958353757858276,0.292341411113739,0.2658699452877044,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.9087916612625122,0.4395920038223266,0.4186331033706665,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.9990000128746032,0.6927015781402588,0.4111919105052948,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7939923405647278,0.2903401553630829,0.2780892252922058,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.694964587688446,0.1923502385616302,0.8803741335868835,285.5318908691406,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,295.0980834960937,285.5319519042969,1.0,0.5192852020263672,1.0,1.0,0.0,1.0,-2.70629620552063,2.7062904834747314,5.8915852605423424e-06,2.091737985610962,0.874353289604187,0.874353289604187,0.0,131.41441345214844,132.0,21494.15234375,-0.0,1738.4091796875,1.0,283.1499938964844,284.7537536621094,289.86328125,291.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,29484.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168523073196411,1.0,0.0,0.0,3.201538324356079,3.201556921005249,6.839284765192133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.817626953125,0.0,1046.3636474609375,1895.4371337890625,0.0,1746.201171875,0.7927247285842896,1.0,0.0,3.0,1.0,0.0
12073980,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.7914532423019409,0.2904252111911773,0.2642338275909424,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.9037131071090698,0.4369440674781799,0.4162290096282959,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.9990000128746032,0.6916314363479614,0.4152882099151611,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.7896135449409485,0.2884319126605987,0.2763701677322387,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.6907204389572144,0.1908356994390487,0.8739790320396423,285.54132080078125,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,295.0882263183594,285.5414733886719,1.0,0.5189586281776428,1.0,1.0,0.0,1.0,-2.696611166000366,2.696605443954468,5.849567969562486e-06,2.0842881202697754,0.868240237236023,0.868240237236023,0.0,132.7276611328125,135.0,21243.517578125,-0.0,1730.13671875,1.0,283.1499938964844,284.77496337890625,289.8426818847656,291.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,28515.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712443470954895,1.0,0.0,0.0,3.1225030422210693,3.122521162033081,6.505775900222943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.336181640625,0.0,973.7691650390624,1895.4371337890625,0.0,1710.3043212890625,0.7736834287643433,1.0,0.0,3.0,1.0,0.0
12074040,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.7914532423019409,0.2904252111911773,0.2642338275909424,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.9037131071090698,0.4369440674781799,0.4162290096282959,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.9990000128746032,0.6916314363479614,0.4152882099151611,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.7896135449409485,0.2884319126605987,0.2763701677322387,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.6907204389572144,0.1908356994390487,0.8739790320396423,285.54132080078125,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,295.0882263183594,285.5414733886719,1.0,0.5189586281776428,1.0,1.0,0.0,1.0,-2.696611166000366,2.696605443954468,5.849567969562486e-06,2.0842881202697754,0.868240237236023,0.868240237236023,0.0,132.7276611328125,135.0,21243.517578125,-0.0,1730.13671875,1.0,283.1499938964844,284.77496337890625,289.8426818847656,291.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,28515.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712443470954895,1.0,0.0,0.0,3.1225030422210693,3.122521162033081,6.505775900222943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.336181640625,0.0,973.7691650390624,1895.4371337890625,0.0,1710.3043212890625,0.7736834287643433,1.0,0.0,3.0,1.0,0.0
12074100,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.788932740688324,0.2894454002380371,0.2634017169475555,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.9008947610855104,0.4355972111225128,0.415011465549469,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.9990000128746032,0.690727174282074,0.4178471267223358,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7871018648147583,0.2874606847763061,0.2755011916160583,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.6882911920547485,0.1900558322668075,0.8707136511802673,285.5490417480469,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,295.0821228027344,285.5495300292969,1.0,0.5190070867538452,1.0,1.0,0.0,1.0,-2.692254543304444,2.692248582839966,5.83071778237354e-06,2.08093810081482,0.8649235963821411,0.8649235963821411,0.0,133.61727905273438,135.0,21107.78515625,-0.0,1727.8011474609375,1.0,283.1499938964844,284.7896423339844,289.8314208984375,291.2486572265625,293.1499938964844,293.1499938964844,283.1499938964844,27889.412109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103373408317566,1.0,0.0,0.0,3.073760986328125,3.0737786293029785,6.304251769506664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.614013671875,0.0,930.4960327148438,1895.4371337890625,0.0,1693.268798828125,0.7647172808647156,1.0,0.0,3.0,1.0,0.0
12074160,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.7862645983695984,0.2884516417980194,0.2625641226768493,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.8979110717773438,0.4342352151870727,0.4137871563434601,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.9990000128746032,0.6895952820777893,0.4206555783748626,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.7844454050064087,0.2864784002304077,0.2746281325817108,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.6857209801673889,0.1892622113227844,0.8674112558364868,285.5533142089844,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,295.0755920410156,285.5535888671875,1.0,0.519161581993103,1.0,1.0,0.0,1.0,-2.688133478164673,2.6881277561187744,5.812916242575739e-06,2.0777692794799805,0.8613585233688354,0.8613585233688354,0.0,134.62478637695312,138.0,20990.234375,-0.0,1726.35693359375,1.0,283.1499938964844,284.7992248535156,289.8200988769531,291.2304992675781,293.1499938964844,293.1499938964844,283.1499938964844,27545.412109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082989811897278,1.0,0.0,0.0,3.039437294006348,3.039454221725464,6.164241881378985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.2724609375,0.0,901.38671875,1895.4371337890625,0.0,1676.852783203125,0.7537275552749634,1.0,0.0,3.0,1.0,0.0
12074220,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.7806184887886047,0.286430686712265,0.2608636915683746,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.8915818333625793,0.4314727485179901,0.411307692527771,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.9990000128746032,0.6866949796676636,0.4268355071544647,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.778832733631134,0.2844849526882171,0.2728618085384369,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.680283784866333,0.1876407265663147,0.8606839776039124,285.5677795410156,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,295.06219482421875,285.5681457519531,1.0,0.5197039842605591,1.0,1.0,0.0,1.0,-2.6803297996521,2.680324077606201,5.779270850325702e-06,2.0717642307281494,0.8537020087242126,0.8537020087242126,0.0,136.9143524169922,141.0,20729.767578125,-0.0,1725.369873046875,1.0,283.1499938964844,284.8265991210937,289.795654296875,291.1908264160156,293.1499938964844,293.1499938964844,283.1499938964844,26574.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041481733322144,1.0,0.0,0.0,2.9522929191589355,2.9523091316223145,5.81583719849732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.44970703125,0.0,829.6010131835938,1895.4371337890625,0.0,1643.642578125,0.7328501343727112,1.0,0.0,3.0,1.0,0.0
12074280,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.7806184887886047,0.286430686712265,0.2608636915683746,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.8915818333625793,0.4314727485179901,0.411307692527771,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.9990000128746032,0.6866949796676636,0.4268355071544647,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.778832733631134,0.2844849526882171,0.2728618085384369,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675964355469,0.680283784866333,0.1876407265663147,0.8606839776039124,285.5677795410156,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,295.06219482421875,285.5681457519531,1.0,0.5197039842605591,1.0,1.0,0.0,1.0,-2.6803297996521,2.680324077606201,5.779270850325702e-06,2.0717642307281494,0.8537020087242126,0.8537020087242126,0.0,136.9143524169922,141.0,20729.767578125,-0.0,1725.369873046875,1.0,283.1499938964844,284.8265991210937,289.795654296875,291.1908264160156,293.1499938964844,293.1499938964844,283.1499938964844,26574.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041481733322144,1.0,0.0,0.0,2.9522929191589355,2.9523091316223145,5.81583719849732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.44970703125,0.0,829.6010131835938,1895.4371337890625,0.0,1643.642578125,0.7328501343727112,1.0,0.0,3.0,1.0,0.0
12074340,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7747564315795898,0.284370094537735,0.2591352760791778,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8849895000457764,0.4286627173423767,0.4087916612625122,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.9990000128746032,0.6829049587249756,0.4335152506828308,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7730132341384888,0.2824558615684509,0.2710704803466797,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.6746380925178528,0.1859879493713379,0.8538336157798767,285.58477783203125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,295.0502319335937,285.58526611328125,1.0,0.5204604864120483,1.0,1.0,0.0,1.0,-2.672871351242065,2.672865629196167,5.747185696236556e-06,2.0660154819488525,0.8452579379081726,0.8452579379081726,0.0,139.46612548828125,129.0,20459.134765625,-0.0,1726.078125,1.0,283.1499938964844,284.8572082519531,289.7698669433594,291.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,25603.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699824869632721,1.0,0.0,0.0,2.861072540283203,2.8610880374908447,5.461992600430676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.854736328125,0.0,758.8432006835938,1895.4371337890625,0.0,1609.3714599609375,0.7110558748245239,1.0,0.0,3.0,1.0,0.0
12074400,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7747564315795898,0.284370094537735,0.2591352760791778,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8849895000457764,0.4286627173423767,0.4087916612625122,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.9990000128746032,0.6829049587249756,0.4335152506828308,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.7730132341384888,0.2824558615684509,0.2710704803466797,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.6746380925178528,0.1859879493713379,0.8538336157798767,285.58477783203125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,295.0502319335937,285.58526611328125,1.0,0.5204604864120483,1.0,1.0,0.0,1.0,-2.672871351242065,2.672865629196167,5.747185696236556e-06,2.0660154819488525,0.8452579379081726,0.8452579379081726,0.0,139.46612548828125,129.0,20459.134765625,-0.0,1726.078125,1.0,283.1499938964844,284.8572082519531,289.7698669433594,291.1490783691406,293.1499938964844,293.1499938964844,283.1499938964844,25603.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699824869632721,1.0,0.0,0.0,2.861072540283203,2.8610880374908447,5.461992600430676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.854736328125,0.0,758.8432006835938,1895.4371337890625,0.0,1609.3714599609375,0.7110558748245239,1.0,0.0,3.0,1.0,0.0
12074460,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7745697498321533,0.2822566926479339,0.2572114765644073,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.8849989175796509,0.4257830679416656,0.4060584604740143,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59814453125,0.9990000128746032,0.6791996955871582,0.4306032955646515,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7728414535522461,0.2803687453269958,0.2690725326538086,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.6740885376930237,0.1843137741088867,0.8461428880691528,285.5981140136719,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,295.04296875,285.5981140136719,1.0,0.516120433807373,1.0,1.0,0.0,1.0,-2.652151346206665,2.6521456241607666,5.658839654643089e-06,2.050199508666992,0.8358783721923828,0.8358783721923828,0.0,137.50927734375,117.0,20099.1875,-0.0,1687.065185546875,1.0,283.1499938964844,284.88555908203125,289.7416076660156,291.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,24639.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951939463615417,1.0,0.0,0.0,2.7655699253082275,2.7655844688415527,5.103435682940471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.998291015625,0.0,689.4240112304688,1895.4371337890625,0.0,1573.032958984375,0.6883091330528259,1.0,0.0,3.0,1.0,0.0
12074520,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7745697498321533,0.2822566926479339,0.2572114765644073,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.8849989175796509,0.4257830679416656,0.4060584604740143,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59814453125,0.9990000128746032,0.6791996955871582,0.4306032955646515,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7728414535522461,0.2803687453269958,0.2690725326538086,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.6740885376930237,0.1843137741088867,0.8461428880691528,285.5981140136719,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,295.04296875,285.5981140136719,1.0,0.516120433807373,1.0,1.0,0.0,1.0,-2.652151346206665,2.6521456241607666,5.658839654643089e-06,2.050199508666992,0.8358783721923828,0.8358783721923828,0.0,137.50927734375,117.0,20099.1875,-0.0,1687.065185546875,1.0,283.1499938964844,284.88555908203125,289.7416076660156,291.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,24639.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951939463615417,1.0,0.0,0.0,2.7655699253082275,2.7655844688415527,5.103435682940471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.998291015625,0.0,689.4240112304688,1895.4371337890625,0.0,1573.032958984375,0.6883091330528259,1.0,0.0,3.0,1.0,0.0
12074580,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7786723375320435,0.2801453471183777,0.2551641762256622,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.8899828791618347,0.4228683114051819,0.4031645655632019,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9990000128746032,0.677792489528656,0.4205799996852875,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.776909589767456,0.2782420217990875,0.266914963722229,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.6773489713668823,0.1826200038194656,0.8377994894981384,285.60675048828125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,295.0394897460937,285.6065979003906,1.0,0.5085741281509399,1.0,1.0,0.0,1.0,-2.6215579509735107,2.6215524673461914,5.529126156034181e-06,2.0265920162200928,0.8253813982009888,0.8253813982009888,0.0,132.25856018066406,120.0,19662.1640625,-0.0,1619.8935546875,1.0,283.1499938964844,284.9117736816406,289.7075500488281,291.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,23688.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689571738243103,1.0,0.0,0.0,2.665208101272583,2.665221691131592,4.739751489069022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.98193359375,0.0,621.4544067382812,1895.4371337890625,0.0,1529.447021484375,0.6644995212554932,1.0,0.0,3.0,1.0,0.0
12074640,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7786723375320435,0.2801453471183777,0.2551641762256622,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.8899828791618347,0.4228683114051819,0.4031645655632019,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9990000128746032,0.677792489528656,0.4205799996852875,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.776909589767456,0.2782420217990875,0.266914963722229,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.6773489713668823,0.1826200038194656,0.8377994894981384,285.60675048828125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,295.0394897460937,285.6065979003906,1.0,0.5085741281509399,1.0,1.0,0.0,1.0,-2.6215579509735107,2.6215524673461914,5.529126156034181e-06,2.0265920162200928,0.8253813982009888,0.8253813982009888,0.0,132.25856018066406,120.0,19662.1640625,-0.0,1619.8935546875,1.0,283.1499938964844,284.9117736816406,289.7075500488281,291.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,23688.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689571738243103,1.0,0.0,0.0,2.665208101272583,2.665221691131592,4.739751489069022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.98193359375,0.0,621.4544067382812,1895.4371337890625,0.0,1529.447021484375,0.6644995212554932,1.0,0.0,3.0,1.0,0.0
12074700,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.7796223163604736,0.2791134715080261,0.2541825771331787,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.891180694103241,0.4214265942573547,0.4017503261566162,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61474609375,0.9990000128746032,0.677843451499939,0.4174645543098449,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.7778273224830627,0.2771784365177154,0.265859842300415,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.6779794692993164,0.1817815452814102,0.8337793350219727,285.6146545410156,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,295.03814697265625,285.6152038574219,1.0,0.5060606598854065,1.0,1.0,0.0,1.0,-2.608826398849488,2.608820915222168,5.47525132787996e-06,2.016601800918579,0.8197521567344666,0.8197521567344666,0.0,130.53013610839844,120.0,19437.078125,-0.0,1594.390380859375,1.0,283.1499938964844,284.9302978515625,289.6886291503906,291.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,23078.638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862199306488037,1.0,0.0,0.0,2.6053919792175293,2.605404853820801,4.529387354068604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.065673828125,0.0,582.9019165039062,1895.4371337890625,0.0,1503.7464599609375,0.6530565619468689,1.0,0.0,3.0,1.0,0.0
12074760,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.7796923518180847,0.278093546628952,0.2532422840595245,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8913484215736389,0.4199960231781006,0.4003782272338867,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9990000128746032,0.6778426766395569,0.4158106446266174,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.7778538465499878,0.2761141061782837,0.2648330926895141,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.6778163909912109,0.1809463053941726,0.8299127221107483,285.6205139160156,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,295.0372619628906,285.6209411621094,1.0,0.5040714144706726,1.0,1.0,0.0,1.0,-2.598177671432495,2.598172426223755,5.43054420631961e-06,2.008320569992065,0.81381756067276,0.81381756067276,0.0,129.48428344726562,123.0,19245.478515625,-0.0,1574.9967041015625,1.0,283.1499938964844,284.9444885253906,289.67022705078125,290.98162841796875,293.1499938964844,293.1499938964844,283.1499938964844,22743.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826622486114502,1.0,0.0,0.0,2.559697389602661,2.559710025787353,4.371903798983112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.6748046875,0.0,555.218017578125,1895.4371337890625,0.0,1476.705810546875,0.6395682096481323,1.0,0.0,3.0,1.0,0.0
12074820,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7781467437744141,0.2760703563690185,0.251420795917511,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.8897183537483215,0.4171509146690368,0.3976941704750061,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.9990000128746032,0.6772370338439941,0.4152331054210663,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7762033343315125,0.2739803194999695,0.2628166079521179,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.6759676933288574,0.1792764961719513,0.8223935961723328,285.64276123046875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,295.0352783203125,285.6435241699219,1.0,0.5013788342475891,1.0,1.0,0.0,1.0,-2.5806081295013428,2.5806026458740234,5.3571911848848686e-06,1.994661808013916,0.8012815117835999,0.8012815117835999,0.0,128.64132690429688,126.0,18846.498046875,-0.0,1547.18505859375,1.0,283.1499938964844,284.98583984375,289.63397216796875,290.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,21794.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751722693443298,1.0,0.0,0.0,2.4491188526153564,2.4491307735443115,4.002332048003154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.7822265625,0.0,491.2167053222656,1895.4371337890625,0.0,1420.59814453125,0.6135270595550537,1.0,0.0,3.0,1.0,0.0
12074880,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7781467437744141,0.2760703563690185,0.251420795917511,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.8897183537483215,0.4171509146690368,0.3976941704750061,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.9990000128746032,0.6772370338439941,0.4152331054210663,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7762033343315125,0.2739803194999695,0.2628166079521179,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.6759676933288574,0.1792764961719513,0.8223935961723328,285.64276123046875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,295.0352783203125,285.6435241699219,1.0,0.5013788342475891,1.0,1.0,0.0,1.0,-2.5806081295013428,2.5806026458740234,5.3571911848848686e-06,1.994661808013916,0.8012815117835999,0.8012815117835999,0.0,128.64132690429688,126.0,18846.498046875,-0.0,1547.18505859375,1.0,283.1499938964844,284.98583984375,289.63397216796875,290.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,21794.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751722693443298,1.0,0.0,0.0,2.4491188526153564,2.4491307735443115,4.002332048003154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.7822265625,0.0,491.2167053222656,1895.4371337890625,0.0,1420.59814453125,0.6135270595550537,1.0,0.0,3.0,1.0,0.0
12074940,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.7749555706977844,0.2740511000156402,0.2496470808982849,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.8861696124076843,0.4143115580081939,0.3950614929199219,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.9990000128746032,0.6755157709121704,0.417325347661972,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.7729043364524841,0.271843671798706,0.2608383297920227,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.672645092010498,0.1776080280542373,0.8150805830955505,285.6722412109375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,295.0325927734375,285.67333984375,1.0,0.4999480545520782,1.0,1.0,0.0,1.0,-2.5666606426239014,2.566655397415161,5.299327312968671e-06,1.983823657035828,0.7877914309501648,0.7877914309501648,0.0,129.01559448242188,129.0,18448.46875,-0.0,1529.9033203125,1.0,283.1499938964844,285.0351257324219,289.5980834960937,290.8602905273437,293.1499938964844,293.1499938964844,283.1499938964844,20841.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676269173622131,1.0,0.0,0.0,2.333631992340088,2.3336427211761475,3.6337755204840505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.208251953125,0.0,429.9945373535156,1895.4371337890625,0.0,1365.2412109375,0.5894181132316589,1.0,0.0,3.0,1.0,0.0
12075000,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.7749555706977844,0.2740511000156402,0.2496470808982849,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.8861696124076843,0.4143115580081939,0.3950614929199219,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.9990000128746032,0.6755157709121704,0.417325347661972,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.7729043364524841,0.271843671798706,0.2608383297920227,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.672645092010498,0.1776080280542373,0.8150805830955505,285.6722412109375,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,295.0325927734375,285.67333984375,1.0,0.4999480545520782,1.0,1.0,0.0,1.0,-2.5666606426239014,2.566655397415161,5.299327312968671e-06,1.983823657035828,0.7877914309501648,0.7877914309501648,0.0,129.01559448242188,129.0,18448.46875,-0.0,1529.9033203125,1.0,283.1499938964844,285.0351257324219,289.5980834960937,290.8602905273437,293.1499938964844,293.1499938964844,283.1499938964844,20841.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676269173622131,1.0,0.0,0.0,2.333631992340088,2.3336427211761475,3.6337755204840505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.208251953125,0.0,429.9945373535156,1895.4371337890625,0.0,1365.2412109375,0.5894181132316589,1.0,0.0,3.0,1.0,0.0
12075060,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.7717592120170593,0.2724834978580475,0.2483013570308685,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.8825730085372925,0.4121141731739044,0.3930605947971344,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.9990000128746032,0.6733722686767578,0.4201836884021759,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.7696384191513062,0.270198106765747,0.2593435049057007,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.6694426536560059,0.1763260066509246,0.8095886707305908,285.6891784667969,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,295.03094482421875,285.6901550292969,1.0,0.4994524419307709,1.0,1.0,0.0,1.0,-2.557677745819092,2.557672500610352,5.262235845293617e-06,1.9768478870391848,0.7767202258110046,0.7767202258110046,0.0,129.88153076171875,129.0,18174.248046875,-0.0,1521.578369140625,1.0,283.1499938964844,285.065185546875,289.5715026855469,290.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,20496.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622052788734436,1.0,0.0,0.0,2.263228416442871,2.263238906860352,3.417827656448935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.216552734375,0.0,396.38232421875,1895.4371337890625,0.0,1326.2125244140625,0.5735712051391602,1.0,0.0,3.0,1.0,0.0
12075120,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7706415057182312,0.2719789445400238,0.2478712797164917,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8813104033470154,0.4114079177379608,0.3924208879470825,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9990000128746032,0.6725468635559082,0.4212650656700134,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7685023546218872,0.2696715593338012,0.2588686048984527,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.6683374047279358,0.1759157478809356,0.8078482151031494,285.69415283203125,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,295.03045654296875,285.6950988769531,1.0,0.4993747770786285,1.0,1.0,0.0,1.0,-2.555029392242432,2.5550241470336914,5.251327820587903e-06,1.974792003631592,0.7730765342712402,0.7730765342712402,0.0,130.2371063232422,132.0,18088.853515625,-0.0,1519.5693359375,1.0,283.1499938964844,285.07421875,289.5630187988281,290.8037109375,293.1499938964844,293.1499938964844,283.1499938964844,20420.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605596542358398,1.0,0.0,0.0,2.2420783042907715,2.242088794708252,3.3542463029334613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.238525390625,0.0,386.7765197753906,1895.4371337890625,0.0,1314.492919921875,0.5688626170158386,1.0,0.0,3.0,1.0,0.0
