time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075180,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.7655594348907471,0.2698273658752441,0.2460463196039199,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.8755561113357544,0.4084177315235138,0.3897159099578857,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9990000128746032,0.668374240398407,0.4265084564685821,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.763360857963562,0.2674387991428375,0.2568663358688354,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.6633598208427429,0.1741690933704376,0.8005037903785706,285.71417236328125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,295.0281677246094,285.715087890625,1.0,0.4993659853935241,1.0,1.0,0.0,1.0,-2.5446553230285645,2.544650316238404,5.208711172599578e-06,1.9667407274246216,0.7571046948432922,0.7571046948432922,0.0,132.0625762939453,120.0,17734.080078125,-0.0,1513.6033935546875,1.0,283.1499938964844,285.11102294921875,289.5263671875,290.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,20233.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539713144302368,1.0,0.0,0.0,2.1567482948303223,2.156758069992065,3.1037899361763266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.0078125,0.0,350.1889038085937,1895.4371337890625,0.0,1268.177001953125,0.5501155257225037,1.0,0.0,3.0,1.0,0.0
12075240,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.7655594348907471,0.2698273658752441,0.2460463196039199,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.8755561113357544,0.4084177315235138,0.3897159099578857,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9990000128746032,0.668374240398407,0.4265084564685821,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.763360857963562,0.2674387991428375,0.2568663358688354,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.6633598208427429,0.1741690933704376,0.8005037903785706,285.71417236328125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,295.0281677246094,285.715087890625,1.0,0.4993659853935241,1.0,1.0,0.0,1.0,-2.5446553230285645,2.544650316238404,5.208711172599578e-06,1.9667407274246216,0.7571046948432922,0.7571046948432922,0.0,132.0625762939453,120.0,17734.080078125,-0.0,1513.6033935546875,1.0,283.1499938964844,285.11102294921875,289.5263671875,290.7463073730469,293.1499938964844,293.1499938964844,283.1499938964844,20233.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539713144302368,1.0,0.0,0.0,2.1567482948303223,2.156758069992065,3.1037899361763266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.0078125,0.0,350.1889038085937,1895.4371337890625,0.0,1268.177001953125,0.5501155257225037,1.0,0.0,3.0,1.0,0.0
12075300,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.7649796009063721,0.2687181830406189,0.2450535148382187,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.8749896287918091,0.4068960547447204,0.3882843554019928,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.9990000128746032,0.6661251187324524,0.4257553517818451,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.7627406120300293,0.2662899494171142,0.2557844519615173,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.6625998616218567,0.1732607185840606,0.7964419722557068,285.7226257324219,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,295.0267944335937,285.7231750488281,1.0,0.497357428073883,1.0,1.0,0.0,1.0,-2.534669876098633,2.5346646308898926,5.168168172531296e-06,1.9591491222381592,0.7486196160316467,0.7486196160316467,0.0,131.41690063476562,120.0,17532.1796875,-0.0,1497.5015869140625,1.0,283.1499938964844,285.1279602050781,289.50689697265625,290.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,20199.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507580876350403,1.0,0.0,0.0,2.114562511444092,2.114572048187256,2.9835575787728885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.345947265625,0.0,333.289306640625,1895.4371337890625,0.0,1245.9451904296875,0.5409868359565735,1.0,0.0,3.0,1.0,0.0
12075360,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.765681803226471,0.2676019668579101,0.2440118193626403,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.8759332895278931,0.4053590893745422,0.3867999613285064,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.9990000128746032,0.664323091506958,0.4227789938449859,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283935546875,0.7633857727050781,0.2651231288909912,0.2546452283859253,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.6629555225372314,0.1723360568284988,0.7921048402786255,285.7284851074219,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,295.0253295898437,285.7289123535156,1.0,0.4944367706775665,1.0,1.0,0.0,1.0,-2.5214831829071045,2.5214779376983643,5.114589839649852e-06,1.948978900909424,0.7397506833076477,0.7397506833076477,0.0,129.73782348632812,108.0,17309.33984375,-0.0,1472.86083984375,1.0,283.1499938964844,285.1431579589844,289.4859924316406,290.6834716796875,293.1499938964844,293.1499938964844,283.1499938964844,20197.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474400162696838,1.0,0.0,0.0,2.071882724761963,2.071892023086548,2.864334476271324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.238037109375,0.0,316.9312438964844,1895.4371337890625,0.0,1223.23876953125,0.5318419337272644,1.0,0.0,3.0,1.0,0.0
12075420,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.7698944807052612,0.265366643667221,0.2418526262044906,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.8810939192771912,0.4022493064403534,0.3837216794490814,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.9990000128746032,0.6624447703361511,0.412223607301712,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.7674264907836914,0.2627536058425903,0.2522547543048858,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.6661109924316406,0.1704775691032409,0.7829813957214355,285.7382507324219,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,295.0225830078125,285.73858642578125,1.0,0.48637655377388,1.0,1.0,0.0,1.0,-2.4886813163757324,2.488676309585572,4.982429345545825e-06,1.9236191511154173,0.7208908200263977,0.7208908200263977,0.0,124.32869720458984,111.0,16821.328125,-0.0,1407.325439453125,1.0,283.1499938964844,285.1730651855469,289.4396667480469,290.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,20258.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639974057674408,1.0,0.0,0.0,1.9834614992141724,1.9834702014923096,2.625070294470788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.021240234375,0.0,285.1717529296875,1895.4371337890625,0.0,1173.100341796875,0.5131499767303467,1.0,0.0,3.0,1.0,0.0
12075480,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.7698944807052612,0.265366643667221,0.2418526262044906,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.8810939192771912,0.4022493064403534,0.3837216794490814,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.9990000128746032,0.6624447703361511,0.412223607301712,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.7674264907836914,0.2627536058425903,0.2522547543048858,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.6661109924316406,0.1704775691032409,0.7829813957214355,285.7382507324219,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,295.0225830078125,285.73858642578125,1.0,0.48637655377388,1.0,1.0,0.0,1.0,-2.4886813163757324,2.488676309585572,4.982429345545825e-06,1.9236191511154173,0.7208908200263977,0.7208908200263977,0.0,124.32869720458984,111.0,16821.328125,-0.0,1407.325439453125,1.0,283.1499938964844,285.1730651855469,289.4396667480469,290.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,20258.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639974057674408,1.0,0.0,0.0,1.9834614992141724,1.9834702014923096,2.625070294470788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.021240234375,0.0,285.1717529296875,1895.4371337890625,0.0,1173.100341796875,0.5131499767303467,1.0,0.0,3.0,1.0,0.0
12075540,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.7709929943084717,0.2631649076938629,0.2397937029600143,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8825765252113342,0.3991458714008331,0.380718469619751,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.6619099378585815,0.4069851338863373,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.7683414816856384,0.2603846490383148,0.2499373406171798,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.6665269136428833,0.1686678379774093,0.7744191884994507,285.7558898925781,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,295.0206298828125,285.7570495605469,1.0,0.4814310371875763,1.0,1.0,0.0,1.0,-2.4632210731506348,2.4632160663604736,4.880635060544591e-06,1.903709053993225,0.7006723284721375,0.7006723284721375,0.0,121.38048553466795,114.0,16348.986328125,-0.0,1362.7711181640625,1.0,283.1499938964844,285.2120056152344,289.39019775390625,290.5317077636719,293.1499938964844,293.1499938964844,283.1499938964844,20367.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310994625091553,1.0,0.0,0.0,1.889407992362976,1.8894163370132449,2.382017214586085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.2373046875,0.0,254.18307495117188,1895.4371337890625,0.0,1115.267822265625,0.4935853183269501,1.0,0.0,3.0,1.0,0.0
12075600,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.7709929943084717,0.2631649076938629,0.2397937029600143,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8825765252113342,0.3991458714008331,0.380718469619751,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.6619099378585815,0.4069851338863373,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.7683414816856384,0.2603846490383148,0.2499373406171798,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.6665269136428833,0.1686678379774093,0.7744191884994507,285.7558898925781,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,295.0206298828125,285.7570495605469,1.0,0.4814310371875763,1.0,1.0,0.0,1.0,-2.4632210731506348,2.4632160663604736,4.880635060544591e-06,1.903709053993225,0.7006723284721375,0.7006723284721375,0.0,121.38048553466795,114.0,16348.986328125,-0.0,1362.7711181640625,1.0,283.1499938964844,285.2120056152344,289.39019775390625,290.5317077636719,293.1499938964844,293.1499938964844,283.1499938964844,20367.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310994625091553,1.0,0.0,0.0,1.889407992362976,1.8894163370132449,2.382017214586085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.2373046875,0.0,254.18307495117188,1895.4371337890625,0.0,1115.267822265625,0.4935853183269501,1.0,0.0,3.0,1.0,0.0
12075660,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.7694913744926453,0.2610166370868683,0.2378457486629486,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.8809840679168701,0.3960823118686676,0.3778149485588074,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.9990000128746032,0.6607282757759094,0.406026691198349,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.7666375041007996,0.2580283582210541,0.2476990520954132,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.6646484136581421,0.1668863296508789,0.7663456201553345,285.78662109375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,295.01922607421875,285.78839111328125,1.0,0.4783843159675598,1.0,1.0,0.0,1.0,-2.443847179412842,2.44384241104126,4.804017862625187e-06,1.888621091842652,0.6792910695075989,0.6792910695075989,0.0,120.3642349243164,117.0,15888.646484375,-0.0,1334.5164794921875,1.0,283.1499938964844,285.2641296386719,289.3422241210937,290.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20480.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213605403900146,1.0,0.0,0.0,1.7892762422561646,1.789284110069275,2.1362308189054602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.72705078125,0.0,223.9979858398437,1895.4371337890625,0.0,1054.095703125,0.4730627238750458,1.0,0.0,3.0,1.0,0.0
12075720,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.7694913744926453,0.2610166370868683,0.2378457486629486,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.8809840679168701,0.3960823118686676,0.3778149485588074,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.9990000128746032,0.6607282757759094,0.406026691198349,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.7666375041007996,0.2580283582210541,0.2476990520954132,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.6646484136581421,0.1668863296508789,0.7663456201553345,285.78662109375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,295.01922607421875,285.78839111328125,1.0,0.4783843159675598,1.0,1.0,0.0,1.0,-2.443847179412842,2.44384241104126,4.804017862625187e-06,1.888621091842652,0.6792910695075989,0.6792910695075989,0.0,120.3642349243164,117.0,15888.646484375,-0.0,1334.5164794921875,1.0,283.1499938964844,285.2641296386719,289.3422241210937,290.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20480.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213605403900146,1.0,0.0,0.0,1.7892762422561646,1.789284110069275,2.1362308189054602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.72705078125,0.0,223.9979858398437,1895.4371337890625,0.0,1054.095703125,0.4730627238750458,1.0,0.0,3.0,1.0,0.0
12075780,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7663425207138062,0.2589163780212402,0.235982745885849,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.8774415850639343,0.3930767774581909,0.375004768371582,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.9990000128746032,0.6585098505020142,0.4078114628791809,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7632743716239929,0.2556943595409393,0.2455220371484756,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.6613048911094666,0.1651208996772766,0.7585542798042297,285.8294982910156,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,295.0181579589844,285.8319396972656,1.0,0.4766803681850433,1.0,1.0,0.0,1.0,-2.428398370742798,2.428393602371216,4.743371846416267e-06,1.876590371131897,0.6568745374679565,0.6568745374679565,0.0,120.57393646240234,120.0,15424.169921875,-0.0,1316.4810791015625,1.0,283.1499938964844,285.3289794921875,289.2957763671875,290.3794860839844,293.1499938964844,293.1499938964844,283.1499938964844,20572.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112693548202515,1.0,0.0,0.0,1.6835500001907349,1.683557391166687,1.891234830964095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.660888671875,0.0,195.0126800537109,1895.4371337890625,0.0,993.3436279296876,0.4517333507537842,1.0,0.0,3.0,1.0,0.0
12075840,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7663425207138062,0.2589163780212402,0.235982745885849,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.8774415850639343,0.3930767774581909,0.375004768371582,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.9990000128746032,0.6585098505020142,0.4078114628791809,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.7632743716239929,0.2556943595409393,0.2455220371484756,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.6613048911094666,0.1651208996772766,0.7585542798042297,285.8294982910156,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,295.0181579589844,285.8319396972656,1.0,0.4766803681850433,1.0,1.0,0.0,1.0,-2.428398370742798,2.428393602371216,4.743371846416267e-06,1.876590371131897,0.6568745374679565,0.6568745374679565,0.0,120.57393646240234,120.0,15424.169921875,-0.0,1316.4810791015625,1.0,283.1499938964844,285.3289794921875,289.2957763671875,290.3794860839844,293.1499938964844,293.1499938964844,283.1499938964844,20572.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112693548202515,1.0,0.0,0.0,1.6835500001907349,1.683557391166687,1.891234830964095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.660888671875,0.0,195.0126800537109,1895.4371337890625,0.0,993.3436279296876,0.4517333507537842,1.0,0.0,3.0,1.0,0.0
12075900,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.7643446922302246,0.2578849792480469,0.2350785434246063,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.8751671314239502,0.391599953174591,0.3736342787742615,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.9990000128746032,0.6570051312446594,0.4094458818435669,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.7611682415008545,0.2545386552810669,0.2444549649953842,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.6592584848403931,0.1642442792654037,0.7547405362129211,285.8556213378906,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,295.0177307128906,285.8583984375,1.0,0.4762001633644104,1.0,1.0,0.0,1.0,-2.421764373779297,2.421759843826294,4.71745215691044e-06,1.8714243173599243,0.645324170589447,0.645324170589447,0.0,121.013916015625,120.0,15187.6748046875,-0.0,1310.238525390625,1.0,283.1499938964844,285.3662414550781,289.2726745605469,290.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,20603.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061460971832275,1.0,0.0,0.0,1.6289608478546145,1.6289680004119873,1.770576432136295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.567138671875,0.0,181.13702392578125,1895.4371337890625,0.0,963.560546875,0.4408626854419708,1.0,0.0,3.0,1.0,0.0
12075960,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.7621487379074097,0.2568695843219757,0.2341927736997604,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8726543188095093,0.390143483877182,0.3722879290580749,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.9990000128746032,0.6552554368972778,0.4114589989185333,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.7588627934455872,0.2533921003341675,0.2434020191431045,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.6570370197296143,0.1633720993995666,0.7509751319885254,285.8848876953125,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,295.0173645019531,285.88800048828125,1.0,0.4759159088134765,1.0,1.0,0.0,1.0,-2.4157118797302246,2.4157071113586426,4.693867595051415e-06,1.8667107820510864,0.6335691809654236,0.6335691809654236,0.0,121.62847137451172,123.0,14947.349609375,-0.0,1305.443359375,1.0,283.1499938964844,285.4067687988281,289.2493896484375,290.3040466308594,293.1499938964844,293.1499938964844,283.1499938964844,20621.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009615063667297,1.0,0.0,0.0,1.5734944343566897,1.5735013484954834,1.6520525036867184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.34130859375,0.0,167.7644805908203,1895.4371337890625,0.0,934.167236328125,0.4299226403236389,1.0,0.0,3.0,1.0,0.0
12076020,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.7573835849761963,0.2549103796482086,0.2324904650449752,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8671532869338989,0.3872967958450317,0.3696692883968353,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.9990000128746032,0.6511223912239075,0.4163359403610229,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.75385981798172,0.2511310577392578,0.2413385808467865,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.6522521376609802,0.1616413742303848,0.7435712218284607,285.95294189453125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,295.0168762207031,285.95672607421875,1.0,0.475809097290039,1.0,1.0,0.0,1.0,-2.405004501342773,2.4049997329711914,4.652294137486024e-06,1.858371615409851,0.6095288991928101,0.6095288991928101,0.0,123.26254272460938,111.0,14453.26953125,-0.0,1299.245361328125,1.0,283.1499938964844,285.49737548828125,289.2020263671875,290.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,20615.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903158187866211,1.0,0.0,0.0,1.4609655141830444,1.4609720706939695,1.4242078805182248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.329345703125,0.0,142.783447265625,1895.4371337890625,0.0,876.3075561523438,0.4080806672573089,1.0,0.0,3.0,1.0,0.0
12076080,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.7573835849761963,0.2549103796482086,0.2324904650449752,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8671532869338989,0.3872967958450317,0.3696692883968353,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.9990000128746032,0.6511223912239075,0.4163359403610229,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.75385981798172,0.2511310577392578,0.2413385808467865,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.6522521376609802,0.1616413742303848,0.7435712218284607,285.95294189453125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,295.0168762207031,285.95672607421875,1.0,0.475809097290039,1.0,1.0,0.0,1.0,-2.405004501342773,2.4049997329711914,4.652294137486024e-06,1.858371615409851,0.6095288991928101,0.6095288991928101,0.0,123.26254272460938,111.0,14453.26953125,-0.0,1299.245361328125,1.0,283.1499938964844,285.49737548828125,289.2020263671875,290.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,20615.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903158187866211,1.0,0.0,0.0,1.4609655141830444,1.4609720706939695,1.4242078805182248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.329345703125,0.0,142.783447265625,1895.4371337890625,0.0,876.3075561523438,0.4080806672573089,1.0,0.0,3.0,1.0,0.0
12076140,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.7579972743988037,0.2530295252799988,0.2307297438383102,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.867956817150116,0.3845175802707672,0.3669775426387787,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.9990000128746032,0.6474266648292542,0.4121609330177307,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.754115104675293,0.2489095032215118,0.2391683608293533,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.6520736217498779,0.159915804862976,0.7355118989944458,286.02606201171875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,295.0164794921875,286.0297546386719,1.0,0.4708296060562134,1.0,1.0,0.0,1.0,-2.3823659420013428,2.3823611736297607,4.565457402350148e-06,1.840972900390625,0.5847810506820679,0.5847810506820679,0.0,120.8557357788086,99.0,13890.9140625,-0.0,1262.4521484375,1.0,283.1499938964844,285.5941772460937,289.1528625488281,290.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,20554.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790402889251709,1.0,0.0,0.0,1.3478845357894895,1.3478904962539673,1.212268330164079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.91748046875,0.0,120.4359893798828,1895.4371337890625,0.0,818.7039184570312,0.3866786658763885,1.0,0.0,3.0,1.0,0.0
12076200,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.7579972743988037,0.2530295252799988,0.2307297438383102,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.867956817150116,0.3845175802707672,0.3669775426387787,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.9990000128746032,0.6474266648292542,0.4121609330177307,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.754115104675293,0.2489095032215118,0.2391683608293533,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.6520736217498779,0.159915804862976,0.7355118989944458,286.02606201171875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,295.0164794921875,286.0297546386719,1.0,0.4708296060562134,1.0,1.0,0.0,1.0,-2.3823659420013428,2.3823611736297607,4.565457402350148e-06,1.840972900390625,0.5847810506820679,0.5847810506820679,0.0,120.8557357788086,99.0,13890.9140625,-0.0,1262.4521484375,1.0,283.1499938964844,285.5941772460937,289.1528625488281,290.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,20554.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790402889251709,1.0,0.0,0.0,1.3478845357894895,1.3478904962539673,1.212268330164079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.91748046875,0.0,120.4359893798828,1895.4371337890625,0.0,818.7039184570312,0.3866786658763885,1.0,0.0,3.0,1.0,0.0
12076260,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.7618905305862427,0.2515069544315338,0.2292177677154541,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.8725950121879578,0.3822381496429443,0.364679604768753,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.9990000128746032,0.6461696624755859,0.4031314253807068,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.7576292753219604,0.2470799386501312,0.2372940927743911,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.6548322439193726,0.1585211604833603,0.7285037040710449,286.0892639160156,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,295.0167236328125,286.0931701660156,1.0,0.4641943275928497,1.0,1.0,0.0,1.0,-2.356276035308838,2.356271505355835,4.466155132831773e-06,1.8207659721374512,0.5634262561798096,0.5634262561798096,0.0,116.43124389648438,99.0,13374.7275390625,-0.0,1214.181884765625,1.0,283.1499938964844,285.6783752441406,289.10888671875,290.0721740722656,293.1499938964844,293.1499938964844,283.1499938964844,20466.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685606002807617,1.0,0.0,0.0,1.2536176443099976,1.253623366355896,1.048633180289471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.858154296875,0.0,103.79638671875,1895.4371337890625,0.0,768.41455078125,0.369335263967514,1.0,0.0,3.0,1.0,0.0
12076320,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.7629266977310181,0.2512237727642059,0.2289295196533203,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.8738216161727905,0.3818104863166809,0.3642413020133972,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.9990000128746032,0.6461429595947266,0.400973916053772,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.7585840225219727,0.246734470129013,0.2369337826967239,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.6556151509284973,0.1582644283771515,0.7271736860275269,286.1017150878906,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,295.016845703125,286.1056823730469,1.0,0.4627311527729034,1.0,1.0,0.0,1.0,-2.350781440734864,2.3507769107818604,4.445380454853876e-06,1.816506266593933,0.559306263923645,0.559306263923645,0.0,115.41018676757812,102.0,13273.2021484375,-0.0,1203.77978515625,1.0,283.1499938964844,285.6948547363281,289.1003112792969,290.05767822265625,293.1499938964844,293.1499938964844,283.1499938964844,20445.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664311051368713,1.0,0.0,0.0,1.23583722114563,1.2358428239822388,1.019098050392131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.60107421875,0.0,100.85021209716795,1895.4371337890625,0.0,758.565673828125,0.3661189079284668,1.0,0.0,3.0,1.0,0.0
12076380,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.764961838722229,0.2495240569114685,0.2272949665784835,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.8762319087982178,0.3792218267917633,0.3616840243339538,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.9990000128746032,0.6464428901672363,0.3949292302131653,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7601577043533325,0.2446337193250656,0.2348391413688659,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.656721293926239,0.1567491739988327,0.719785749912262,286.19073486328125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,295.0185241699219,286.1958923339844,1.0,0.4578132033348083,1.0,1.0,0.0,1.0,-2.327080011367798,2.327075719833374,4.355986675363965e-06,1.7979308366775513,0.5333470106124878,0.5333470106124878,0.0,112.31236267089844,105.0,12665.314453125,-0.0,1164.596435546875,1.0,283.1499938964844,285.8074645996094,289.0465087890625,289.9662780761719,293.1499938964844,293.1499938964844,283.1499938964844,20285.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521635413169861,1.0,0.0,0.0,1.1269069910049438,1.1269123554229736,8.473632817640464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.22412109375,0.0,84.05655670166016,1895.4371337890625,0.0,695.6755981445312,0.346813291311264,1.0,0.0,3.0,1.0,0.0
12076440,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.764961838722229,0.2495240569114685,0.2272949665784835,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.8762319087982178,0.3792218267917633,0.3616840243339538,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.9990000128746032,0.6464428901672363,0.3949292302131653,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7601577043533325,0.2446337193250656,0.2348391413688659,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.656721293926239,0.1567491739988327,0.719785749912262,286.19073486328125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,295.0185241699219,286.1958923339844,1.0,0.4578132033348083,1.0,1.0,0.0,1.0,-2.327080011367798,2.327075719833374,4.355986675363965e-06,1.7979308366775513,0.5333470106124878,0.5333470106124878,0.0,112.31236267089844,105.0,12665.314453125,-0.0,1164.596435546875,1.0,283.1499938964844,285.8074645996094,289.0465087890625,289.9662780761719,293.1499938964844,293.1499938964844,283.1499938964844,20285.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521635413169861,1.0,0.0,0.0,1.1269069910049438,1.1269123554229736,8.473632817640464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.22412109375,0.0,84.05655670166016,1895.4371337890625,0.0,695.6755981445312,0.346813291311264,1.0,0.0,3.0,1.0,0.0
12076500,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409973144531,0.7649559378623962,0.2487237602472305,0.2265432924032211,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8762184381484985,0.3779789209365845,0.3604799509048462,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9990000128746032,0.646509051322937,0.3936322927474975,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.75992751121521,0.2436200827360153,0.2338525503873825,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.6564103960990906,0.1560306251049041,0.7164207696914673,286.241943359375,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,295.0196533203125,286.2474975585937,1.0,0.4561481177806854,1.0,1.0,0.0,1.0,-2.3179428577423096,2.3179385662078857,4.321826509112725e-06,1.7907966375350952,0.5202800035476685,0.5202800035476685,0.0,111.5290985107422,105.0,12366.7841796875,-0.0,1151.2999267578125,1.0,283.1499938964844,285.86932373046875,289.0205993652344,289.921630859375,293.1499938964844,293.1499938964844,283.1499938964844,20187.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445562601089478,1.0,0.0,0.0,1.0743587017059326,1.0743637084960938,7.701795823322757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.76904296875,0.0,76.70172882080078,1895.4371337890625,0.0,664.2678833007812,0.337768942117691,1.0,0.0,3.0,1.0,0.0
12076560,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.7644704580307007,0.2479587644338607,0.225835844874382,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.8756252527236938,0.3767731785774231,0.3593215942382812,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.9990000128746032,0.6464197635650635,0.3931528925895691,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955017089844,0.7592132687568665,0.2426290512084961,0.2329003512859344,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934265136719,0.655683159828186,0.155330941081047,0.7132091522216797,286.2966003417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,295.0209350585937,286.3025207519531,1.0,0.4549061357975006,1.0,1.0,0.0,1.0,-2.310121774673462,2.310117483139038,4.2926976675516926e-06,1.7846888303756714,0.5071784853935242,0.5071784853935242,0.0,111.10369873046876,108.0,12069.8720703125,-0.0,1140.955322265625,1.0,283.1499938964844,285.93389892578125,288.9956359863281,289.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,20080.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367627143859863,1.0,0.0,0.0,1.0233561992645264,1.023361086845398,6.987906431277224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.75439453125,0.0,70.01070404052734,1895.4371337890625,0.0,633.5529174804688,0.3291796445846557,1.0,0.0,3.0,1.0,0.0
12076620,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.7623790502548218,0.2465203255414962,0.2245352417230606,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.8730908036231995,0.3744725584983825,0.3571389615535736,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.9990000128746032,0.6456745266914368,0.3941312432289123,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.7566559314727783,0.2407077699899673,0.2310849577188491,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.6532539129257202,0.1539774984121322,0.7071474194526672,286.41461181640625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,295.023681640625,286.4211730957031,1.0,0.4534351825714111,1.0,1.0,0.0,1.0,-2.297646999359131,2.297642946243286,4.246447133482434e-06,1.7749444246292114,0.4809408783912658,0.4809408783912658,0.0,111.09912109375,111.0,11479.791015625,-0.0,1127.218017578125,1.0,283.1499938964844,286.0693664550781,288.9482116699219,289.7939453125,293.1499938964844,293.1499938964844,283.1499938964844,19848.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208851099014282,1.0,0.0,0.0,0.9266510009765624,0.926655650138855,5.7296205113743794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.921630859375,0.0,58.484031677246094,1895.4371337890625,0.0,575.3221435546875,0.3134509325027466,1.0,0.0,3.0,1.0,0.0
12076680,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.7623790502548218,0.2465203255414962,0.2245352417230606,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.8730908036231995,0.3744725584983825,0.3571389615535736,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158020019531,0.9990000128746032,0.6456745266914368,0.3941312432289123,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.7566559314727783,0.2407077699899673,0.2310849577188491,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.6532539129257202,0.1539774984121322,0.7071474194526672,286.41461181640625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,295.023681640625,286.4211730957031,1.0,0.4534351825714111,1.0,1.0,0.0,1.0,-2.297646999359131,2.297642946243286,4.246447133482434e-06,1.7749444246292114,0.4809408783912658,0.4809408783912658,0.0,111.09912109375,111.0,11479.791015625,-0.0,1127.218017578125,1.0,283.1499938964844,286.0693664550781,288.9482116699219,289.7939453125,293.1499938964844,293.1499938964844,283.1499938964844,19848.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208851099014282,1.0,0.0,0.0,0.9266510009765624,0.926655650138855,5.7296205113743794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.921630859375,0.0,58.484031677246094,1895.4371337890625,0.0,575.3221435546875,0.3134509325027466,1.0,0.0,3.0,1.0,0.0
12076740,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.7592135071754456,0.245187759399414,0.2233619689941406,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.8692604899406433,0.3723014295101166,0.3551135659217834,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.9990000128746032,0.6441416144371033,0.3970529437065124,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.7530192136764526,0.2388556003570556,0.2293679565191269,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.6498973965644836,0.152675449848175,0.7014699578285217,286.54150390625,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,295.026611328125,286.5484924316406,1.0,0.4529998898506164,1.0,1.0,0.0,1.0,-2.2884297370910645,2.2884254455566406,4.2124393075937405e-06,1.767742156982422,0.4547425508499145,0.4547425508499145,0.0,111.95085906982422,114.0,10894.93359375,-0.0,1120.4805908203125,1.0,283.1499938964844,286.2102355957031,288.90313720703125,289.7128295898437,293.1499938964844,293.1499938964844,283.1499938964844,19614.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048654079437256,1.0,0.0,0.0,0.8377459645271301,0.8377504348754883,4.6829352839949934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.927490234375,0.0,49.154483795166016,1895.4371337890625,0.0,522.0740356445312,0.2996824979782104,1.0,0.0,3.0,1.0,0.0
12076800,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.7592135071754456,0.245187759399414,0.2233619689941406,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.8692604899406433,0.3723014295101166,0.3551135659217834,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.9990000128746032,0.6441416144371033,0.3970529437065124,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.7530192136764526,0.2388556003570556,0.2293679565191269,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377502441406,0.6498973965644836,0.152675449848175,0.7014699578285217,286.54150390625,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,295.026611328125,286.5484924316406,1.0,0.4529998898506164,1.0,1.0,0.0,1.0,-2.2884297370910645,2.2884254455566406,4.2124393075937405e-06,1.767742156982422,0.4547425508499145,0.4547425508499145,0.0,111.95085906982422,114.0,10894.93359375,-0.0,1120.4805908203125,1.0,283.1499938964844,286.2102355957031,288.90313720703125,289.7128295898437,293.1499938964844,293.1499938964844,283.1499938964844,19614.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048654079437256,1.0,0.0,0.0,0.8377459645271301,0.8377504348754883,4.6829352839949934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.927490234375,0.0,49.154483795166016,1895.4371337890625,0.0,522.0740356445312,0.2996824979782104,1.0,0.0,3.0,1.0,0.0
12076860,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.7553754448890686,0.24394491314888,0.2222926467657089,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67431640625,0.8646053075790405,0.370234727859497,0.3532130122184753,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.9990000128746032,0.6418786644935608,0.4013299345970154,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67266845703125,0.7487045526504517,0.2370565086603164,0.2277260869741439,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.6459693908691406,0.1514136344194412,0.6960870623588562,286.6740417480469,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,295.0295715332031,286.6812438964844,1.0,0.4533085525035858,1.0,1.0,0.0,1.0,-2.281559944152832,2.281555891036988,4.1871858229569625e-06,1.7623733282089231,0.4286555647850036,0.4286555647850036,0.0,113.41532135009766,117.0,10316.927734375,-0.0,1118.7099609375,1.0,283.1499938964844,286.3530578613281,288.8548889160156,289.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,19398.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879758059978485,1.0,0.0,0.0,0.7569578289985657,0.7569620609283447,3.8232865762211083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.5078125,0.0,41.6524772644043,1895.4371337890625,0.0,471.3836364746094,0.2877519428730011,1.0,0.0,3.0,1.0,0.0
12076920,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.7553754448890686,0.24394491314888,0.2222926467657089,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67431640625,0.8646053075790405,0.370234727859497,0.3532130122184753,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.9990000128746032,0.6418786644935608,0.4013299345970154,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67266845703125,0.7487045526504517,0.2370565086603164,0.2277260869741439,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.6459693908691406,0.1514136344194412,0.6960870623588562,286.6740417480469,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,295.0295715332031,286.6812438964844,1.0,0.4533085525035858,1.0,1.0,0.0,1.0,-2.281559944152832,2.281555891036988,4.1871858229569625e-06,1.7623733282089231,0.4286555647850036,0.4286555647850036,0.0,113.41532135009766,117.0,10316.927734375,-0.0,1118.7099609375,1.0,283.1499938964844,286.3530578613281,288.8548889160156,289.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,19398.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879758059978485,1.0,0.0,0.0,0.7569578289985657,0.7569620609283447,3.8232865762211083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.5078125,0.0,41.6524772644043,1895.4371337890625,0.0,471.3836364746094,0.2877519428730011,1.0,0.0,3.0,1.0,0.0
12076980,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080749511719,0.7511571645736694,0.2427774518728256,0.2213082760572433,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80963134765625,0.8594726324081421,0.3682554364204407,0.3514130413532257,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.9990000128746032,0.6389861106872559,0.406536191701889,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80792236328125,0.7439979314804077,0.2352936565876007,0.2261375337839126,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.641719400882721,0.1501775532960891,0.6909090280532837,286.809326171875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,295.03240966796875,286.816650390625,1.0,0.4541440308094024,1.0,1.0,0.0,1.0,-2.2763400077819824,2.2763357162475586,4.168050509179011e-06,1.7582941055297852,0.402723103761673,0.402723103761673,0.0,115.31798553466795,105.0,9747.8212890625,-0.0,1120.429443359375,1.0,283.1499938964844,286.4950561523437,288.8039245605469,289.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,19211.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692145586013794,1.0,0.0,0.0,0.684072732925415,0.6840767860412598,3.12246832834262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.89306640625,0.0,35.615203857421875,1895.4371337890625,0.0,420.9480895996094,0.2774185538291931,1.0,0.0,3.0,1.0,0.0
