time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077040,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080749511719,0.7511571645736694,0.2427774518728256,0.2213082760572433,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80963134765625,0.8594726324081421,0.3682554364204407,0.3514130413532257,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81072998046875,0.9990000128746032,0.6389861106872559,0.406536191701889,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80792236328125,0.7439979314804077,0.2352936565876007,0.2261375337839126,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.641719400882721,0.1501775532960891,0.6909090280532837,286.809326171875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,295.03240966796875,286.816650390625,1.0,0.4541440308094024,1.0,1.0,0.0,1.0,-2.2763400077819824,2.2763357162475586,4.168050509179011e-06,1.7582941055297852,0.402723103761673,0.402723103761673,0.0,115.31798553466795,105.0,9747.8212890625,-0.0,1120.429443359375,1.0,283.1499938964844,286.4950561523437,288.8039245605469,289.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,19211.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692145586013794,1.0,0.0,0.0,0.684072732925415,0.6840767860412598,3.12246832834262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.89306640625,0.0,35.615203857421875,1895.4371337890625,0.0,420.9480895996094,0.2774185538291931,1.0,0.0,3.0,1.0,0.0
12077100,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.7510885000228882,0.2422093003988266,0.2207846045494079,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.8593137264251709,0.3672855794429779,0.3504842519760132,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.9990000128746032,0.6375450491905212,0.4056896865367889,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741455078125,0.7436121702194214,0.234411746263504,0.225295290350914,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.641301691532135,0.1495558619499206,0.6880757808685303,286.87548828125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,295.0336608886719,286.8822937011719,1.0,0.4525265693664551,1.0,1.0,0.0,1.0,-2.269174337387085,2.269170045852661,4.142132183915237e-06,1.752851128578186,0.3897938728332519,0.3897938728332519,0.0,114.77111053466795,105.0,9457.8369140625,-0.0,1110.5526123046875,1.0,283.1499938964844,286.5641784667969,288.7791748046875,289.48492431640625,293.1499938964844,293.1499938964844,283.1499938964844,19131.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459206610918045,1.0,0.0,0.0,0.6504125595092773,0.6504165530204773,2.8227427506521973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.62060546875,0.0,33.044002532958984,1895.4371337890625,0.0,396.3109130859375,0.2727632224559784,1.0,0.0,3.0,1.0,0.0
12077160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.7523763179779053,0.2416476011276245,0.2202323675155639,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.8607566952705383,0.366322785615921,0.3495270609855652,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388732910156,0.9990000128746032,0.6365936994552612,0.4025265872478485,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363708496094,0.7445285320281982,0.2335289269685745,0.2244140207767486,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.6420103311538696,0.1489361524581909,0.6850582361221313,286.9376220703125,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,295.03485107421875,286.9441833496094,1.0,0.4499585330486297,1.0,1.0,0.0,1.0,-2.2588822841644287,2.258878231048584,4.104814252059441e-06,1.744894027709961,0.3768313527107239,0.3768313527107239,0.0,113.21296691894533,93.0,9163.01171875,-0.0,1093.49267578125,1.0,283.1499938964844,286.6297607421875,288.7552490234375,289.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,19054.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488515257835388,1.0,0.0,0.0,0.6182673573493958,0.6182713508605957,2.55062211351742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2789.55224609375,0.0,30.701961517333984,1895.4371337890625,0.0,372.3160095214844,0.2684243321418762,1.0,0.0,3.0,1.0,0.0
12077220,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.7579737305641174,0.2405367344617843,0.2190728485584259,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.8671908378601074,0.3644030690193176,0.347551167011261,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.9990000128746032,0.6364601254463196,0.3913749158382416,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.7492461800575256,0.2317666262388229,0.2225807309150695,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.6459544897079468,0.1477245092391967,0.6787724494934082,287.05572509765625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,295.03729248046875,287.0619201660156,1.0,0.4425095915794372,1.0,1.0,0.0,1.0,-2.2319743633270264,2.2319703102111816,4.007996722066309e-06,1.7240335941314695,0.350830078125,0.350830078125,0.0,108.08187103271484,96.0,8571.3642578125,-0.0,1045.51904296875,1.0,283.1499938964844,286.7536315917969,288.7094116210937,289.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18904.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271867871284485,1.0,0.0,0.0,0.5582389831542969,0.5582428574562073,2.079379868291653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.2587890625,0.0,26.59735107421875,1895.4371337890625,0.0,326.4601745605469,0.2606842219829559,1.0,0.0,3.0,1.0,0.0
12077280,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.7579737305641174,0.2405367344617843,0.2190728485584259,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0559997558594,0.8671908378601074,0.3644030690193176,0.347551167011261,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.9990000128746032,0.6364601254463196,0.3913749158382416,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.7492461800575256,0.2317666262388229,0.2225807309150695,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.6459544897079468,0.1477245092391967,0.6787724494934082,287.05572509765625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,295.03729248046875,287.0619201660156,1.0,0.4425095915794372,1.0,1.0,0.0,1.0,-2.2319743633270264,2.2319703102111816,4.007996722066309e-06,1.7240335941314695,0.350830078125,0.350830078125,0.0,108.08187103271484,96.0,8571.3642578125,-0.0,1045.51904296875,1.0,283.1499938964844,286.7536315917969,288.7094116210937,289.349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18904.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271867871284485,1.0,0.0,0.0,0.5582389831542969,0.5582428574562073,2.079379868291653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2604.2587890625,0.0,26.59735107421875,1895.4371337890625,0.0,326.4601745605469,0.2606842219829559,1.0,0.0,3.0,1.0,0.0
12077340,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.17352294921875,0.7606889009475708,0.2394622415304184,0.2180146723985672,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749572753906,0.8702012896537781,0.3625328540802002,0.3456848263740539,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.9990000128746032,0.6378133296966553,0.3852666616439819,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733703613281,0.7511512041091919,0.2300384193658828,0.2208499759435653,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709289550781,0.6475180983543396,0.1465774476528167,0.6731261610984802,287.1746520996094,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,295.040283203125,287.181396484375,1.0,0.4381426274776459,1.0,1.0,0.0,1.0,-2.212251663208008,2.212247848510742,3.937483143090503e-06,1.708548665046692,0.3248352110385895,0.3248352110385895,0.0,105.1757354736328,99.0,8009.076171875,-0.0,1014.2377319335938,1.0,283.1499938964844,286.8733215332031,288.66680908203125,289.263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18768.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044897258281708,1.0,0.0,0.0,0.5038420557975769,0.5038460493087769,1.6938786373543735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2424.93310546875,0.0,23.16275405883789,1895.4371337890625,0.0,283.6349792480469,0.2541034519672394,1.0,0.0,3.0,1.0,0.0
12077400,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.17352294921875,0.7606889009475708,0.2394622415304184,0.2180146723985672,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749572753906,0.8702012896537781,0.3625328540802002,0.3456848263740539,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.9990000128746032,0.6378133296966553,0.3852666616439819,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733703613281,0.7511512041091919,0.2300384193658828,0.2208499759435653,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709289550781,0.6475180983543396,0.1465774476528167,0.6731261610984802,287.1746520996094,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,295.040283203125,287.181396484375,1.0,0.4381426274776459,1.0,1.0,0.0,1.0,-2.212251663208008,2.212247848510742,3.937483143090503e-06,1.708548665046692,0.3248352110385895,0.3248352110385895,0.0,105.1757354736328,99.0,8009.076171875,-0.0,1014.2377319335938,1.0,283.1499938964844,286.8733215332031,288.66680908203125,289.263916015625,293.1499938964844,293.1499938964844,283.1499938964844,18768.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044897258281708,1.0,0.0,0.0,0.5038420557975769,0.5038460493087769,1.6938786373543735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2424.93310546875,0.0,23.16275405883789,1895.4371337890625,0.0,283.6349792480469,0.2541034519672394,1.0,0.0,3.0,1.0,0.0
12077460,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880249023437,0.7608349919319153,0.2385068535804748,0.2171263545751571,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894897460937,0.8702093958854675,0.3608754277229309,0.3440853357315063,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904968261719,0.9990000128746032,0.6387915015220642,0.3834733664989471,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.750622570514679,0.2284708470106125,0.2193405628204345,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2852783203125,0.646996259689331,0.1455424278974533,0.6683500409126282,287.2891845703125,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,295.0443420410156,287.2962951660156,1.0,0.435852974653244,1.0,1.0,0.0,1.0,-2.199556350708008,2.199552297592163,3.892525455739815e-06,1.6986275911331177,0.3010801374912262,0.3010801374912262,0.0,104.13067626953124,99.0,7513.5419921875,-0.0,997.4537353515624,1.0,283.1499938964844,286.984130859375,288.6327514648437,289.19244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18607.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833186030387878,1.0,0.0,0.0,0.4581023454666137,0.4664952754974365,1.4002917048117073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.295654296875,0.0,20.822185516357425,1895.4371337890625,0.0,247.29312133789065,0.2491874247789383,1.0,0.0,3.0,1.0,0.0
12077520,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982788085937,0.760767936706543,0.2384255230426788,0.2170522958040237,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997741699219,0.8701165318489075,0.3607338964939117,0.3439505696296692,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30078125,0.9990000128746032,0.6388500332832336,0.3834451138973236,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.298095703125,0.7504991292953491,0.2283353507518768,0.2192119657993316,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955322265625,0.6468833088874817,0.1454526036977768,0.6679452061653137,287.2994384765625,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,295.0447082519531,287.3066101074219,1.0,0.4357164800167084,1.0,1.0,0.0,1.0,-2.1986305713653564,2.198626518249512,3.889258096023696e-06,1.6979042291641235,0.2990259826183319,0.2990259826183319,0.0,104.09320068359376,102.0,7470.70703125,-0.0,996.3814697265624,1.0,283.1499938964844,286.9938049316406,288.630126953125,289.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18585.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815028667449951,1.0,0.0,0.0,0.4542354047298431,0.4651730358600616,1.3767510687046073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2266.614013671875,0.0,20.709997177124023,1895.4371337890625,0.0,244.30039978027344,0.248851403594017,1.0,0.0,3.0,1.0,0.0
12077580,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42889404296875,0.759091317653656,0.2374381273984909,0.2161709368228912,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303894042969,0.867964506149292,0.3590013384819031,0.3423210084438324,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.431396484375,0.9990000128746032,0.6391615867614746,0.3844584822654724,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286804199219,0.7481383085250854,0.226652979850769,0.2176357507705688,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4260559082031,0.6447566151618958,0.1443327069282531,0.662992537021637,287.4300537109375,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,295.0487976074219,287.4372863769531,1.0,0.4346863925457001,1.0,1.0,0.0,1.0,-2.1889870166778564,2.188983201980591,3.855314389511477e-06,1.690371870994568,0.27353236079216,0.27353236079216,0.0,104.1955337524414,105.0,6949.77978515625,-0.0,987.0944213867188,1.0,283.1499938964844,287.1158142089844,288.6013488769531,289.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,18313.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594909310340881,1.0,0.0,0.0,0.4088141024112701,0.4671840965747833,1.1151806589282389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.4140625,0.0,20.232553482055664,1895.4371337890625,0.0,209.1127319335937,0.2459263503551483,1.0,0.0,3.0,1.0,0.0
12077640,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42889404296875,0.759091317653656,0.2374381273984909,0.2161709368228912,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4303894042969,0.867964506149292,0.3590013384819031,0.3423210084438324,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.431396484375,0.9990000128746032,0.6391615867614746,0.3844584822654724,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286804199219,0.7481383085250854,0.226652979850769,0.2176357507705688,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4260559082031,0.6447566151618958,0.1443327069282531,0.662992537021637,287.4300537109375,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,295.0487976074219,287.4372863769531,1.0,0.4346863925457001,1.0,1.0,0.0,1.0,-2.1889870166778564,2.188983201980591,3.855314389511477e-06,1.690371870994568,0.27353236079216,0.27353236079216,0.0,104.1955337524414,105.0,6949.77978515625,-0.0,987.0944213867188,1.0,283.1499938964844,287.1158142089844,288.6013488769531,289.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,18313.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594909310340881,1.0,0.0,0.0,0.4088141024112701,0.4671840965747833,1.1151806589282389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.4140625,0.0,20.232553482055664,1895.4371337890625,0.0,209.1127319335937,0.2459263503551483,1.0,0.0,3.0,1.0,0.0
12077700,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.7577760815620422,0.2369569987058639,0.215756207704544,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938659667969,0.8663236498832703,0.3581507503986358,0.341537207365036,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.9990000128746032,0.6390024423599243,0.3857570290565491,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922180175781,0.7464930415153503,0.2258132100105285,0.2168638110160827,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.6432885527610779,0.143772006034851,0.6605749726295471,287.4935607910156,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,295.0502624511719,287.50054931640625,1.0,0.434563547372818,1.0,1.0,0.0,1.0,-2.185275316238404,2.1852715015411377,3.8422958823503e-06,1.6874749660491943,0.2608752250671386,0.2608752250671386,0.0,104.57864379882812,105.0,6703.66552734375,-0.0,984.8170166015624,1.0,283.1499938964844,287.1748962402344,288.58935546875,289.0893249511719,293.1499938964844,293.1499938964844,283.1499938964844,18231.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469181358814239,1.0,0.0,0.0,0.3884840011596679,0.4713233113288879,1.0073281764277908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.954833984375,0.0,20.212709426879883,1895.4371337890625,0.0,189.60598754882807,0.2450320720672607,1.0,0.0,3.0,1.0,0.0
12077760,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536193847656,0.7562086582183838,0.2364745736122131,0.2153496593236923,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550231933594,0.8643858432769775,0.3572999536991119,0.3407633304595947,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559997558594,0.9990000128746032,0.6386187076568604,0.387480080127716,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534362792969,0.7446038722991943,0.2249667346477508,0.2160946875810623,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55096435546875,0.6416103839874268,0.1432070583105087,0.658175528049469,287.55474853515625,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,295.0511779785156,287.5614624023437,1.0,0.4346471726894378,1.0,1.0,0.0,1.0,-2.1821203231811523,2.1821165084838867,3.831253252428724e-06,1.6850152015686035,0.2482561618089676,0.2482561618089676,0.0,105.14075469970705,108.0,6467.1220703125,-0.0,983.7645874023438,1.0,283.1499938964844,287.2315368652344,288.5811767578125,289.0615234375,293.1499938964844,293.1499938964844,283.1499938964844,18180.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333595871925354,1.0,0.0,0.0,0.3695167005062103,0.4746569395065307,9.156347680061572e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.379150390625,0.0,20.197593688964844,1895.4371337890625,0.0,169.0781707763672,0.2443212568759918,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6691589355469,0.7524755001068115,0.2354858070611953,0.2145366370677948,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.8598129749298096,0.3555757403373718,0.3392174839973449,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67138671875,0.9990000128746032,0.6371719837188721,0.3919559419155121,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689453125,0.7402487993240356,0.2232360690832138,0.2145427465438842,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666564941406,0.6377630233764648,0.1420544534921646,0.6533666849136353,287.670166015625,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,295.0515441894531,287.6764221191406,1.0,0.4353011846542358,1.0,1.0,0.0,1.0,-2.177022218704224,2.177018404006958,3.813457396972808e-06,1.6810481548309326,0.2231018990278244,0.2231018990278244,0.0,106.70403289794922,111.0,6019.68798828125,-0.0,984.4953002929688,1.0,283.1499938964844,287.338623046875,288.57647705078125,289.01922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18132.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306655079126358,1.0,0.0,0.0,0.3348398506641388,0.4788150489330292,7.746367103322882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.5589599609373,0.0,20.13135528564453,1895.4371337890625,0.0,126.8755111694336,0.2431827634572982,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6691589355469,0.7524755001068115,0.2354858070611953,0.2145366370677948,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.8598129749298096,0.3555757403373718,0.3392174839973449,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67138671875,0.9990000128746032,0.6371719837188721,0.3919559419155121,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689453125,0.7402487993240356,0.2232360690832138,0.2145427465438842,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6666564941406,0.6377630233764648,0.1420544534921646,0.6533666849136353,287.670166015625,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,295.0515441894531,287.6764221191406,1.0,0.4353011846542358,1.0,1.0,0.0,1.0,-2.177022218704224,2.177018404006958,3.813457396972808e-06,1.6810481548309326,0.2231018990278244,0.2231018990278244,0.0,106.70403289794922,111.0,6019.68798828125,-0.0,984.4953002929688,1.0,283.1499938964844,287.338623046875,288.57647705078125,289.01922607421875,293.1499938964844,293.1499938964844,283.1499938964844,18132.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306655079126358,1.0,0.0,0.0,0.3348398506641388,0.4788150489330292,7.746367103322882e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.5589599609373,0.0,20.13135528564453,1895.4371337890625,0.0,126.8755111694336,0.2431827634572982,1.0,0.0,3.0,1.0,0.0
12077940,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.7481716275215149,0.0,0.2136994898319244,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.8545851111412048,0.0,0.3376465141773224,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.9990000128746032,0.0,0.3974753320217132,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.735334038734436,0.0,0.2129474133253097,297.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.6334428191184998,0.0,0.6484578847885132,287.7771911621094,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,295.0506896972656,287.78302001953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1729464530944824,2.172942638397217,3.799281330429949e-06,1.677887797355652,0.0,0.0,0.0,108.72273254394533,60.0,5603.013671875,-0.0,987.9198608398438,0.0,283.1499938964844,287.4410400390625,288.6370544433594,289.0209655761719,293.1499938964844,293.1499938964844,278.1499938964844,18111.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3036739826202392,0.4809632897377014,6.702465693564363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03097915649414,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.7481716275215149,0.0,0.2136994898319244,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.8545851111412048,0.0,0.3376465141773224,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.9990000128746032,0.0,0.3974753320217132,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.735334038734436,0.0,0.2129474133253097,297.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.6334428191184998,0.0,0.6484578847885132,287.7771911621094,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,295.0506896972656,287.78302001953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1729464530944824,2.172942638397217,3.799281330429949e-06,1.677887797355652,0.0,0.0,0.0,108.72273254394533,60.0,5603.013671875,-0.0,987.9198608398438,0.0,283.1499938964844,287.4410400390625,288.6370544433594,289.0209655761719,293.1499938964844,293.1499938964844,278.1499938964844,18111.05859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3036739826202392,0.4809632897377014,6.702465693564363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03097915649414,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0006716948118992,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.3784576654434204,0.0,0.0007073280285112,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.3784576654434204,0.0,0.0005224302294664,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0007073268061503,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,0.003355256980285,287.8524475097656,294.1499938964844,290.3081359863281,285.6139221191406,290.34381103515625,294.6806030273437,286.61346435546875,0.0,0.0,0.7846899032592773,0.7846899032592773,0.2153101116418838,1.0,-0.0071580721996724,0.0072072665207087,-4.919469211017713e-05,-0.0089985774829983,0.0,0.0,0.0,-0.0376270823180675,60.0,901.771728515625,-0.0,-3.4934275845444063e-06,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,1.3329554349184036e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1565825142569237e-15,2.318629026298348e-15,3.542587169675522e-21,1.3714133995090803e-11,1.3714110576323879e-11,2.3207665470279688e-17,0.0,0.0,-0.0,0.0,0.0,6.375682304370685e-26,4.241394440259792e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,0.0008611703524366,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0013193524209782,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.0007285888423211,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0008623054018244,297.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0027691191062331,287.8498840332031,294.1499938964844,290.27227783203125,285.603271484375,290.34063720703125,294.22125244140625,286.0722961425781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0053487387485802,0.0055950670503079,-0.0002463280397932,-0.0095309317111969,0.0,0.0,0.0,-0.0286308415234088,60.0,365.8067321777344,-0.0,-4.20137894252548e-06,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4425044148147358e-25,-4.350563947989354e-25,-3.2939090764594967e-28,-4.3803113591271e-18,-4.377194128988694e-18,-3.117445415391676e-21,0.0,0.0,-0.0,0.0,0.0,2.4802982818549266e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,0.0001158337618107,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,0.000133751265821,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,0.0001192543350043,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0001207067252835,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0005348722334019,287.8436889648437,294.1499938964844,290.2335205078125,285.5920104980469,290.3383483886719,293.6083068847656,285.8756408691406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012295014457777,0.0024401580449193,-0.0012106567155569,-0.0124168135225772,0.0,0.0,0.0,-0.0080308429896831,60.0,139.193359375,-0.0,-1.0306633413392777e-07,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.389295262823611e-39,1.285120311893807e-38,2.9372364876988912e-39,-1.7252993943332934e-20,-1.3912940411833243e-20,-3.3400533295512988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.448555647395553e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.978385787690058e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,7.419697067234665e-05,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,9.946692443918435e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0004709129862021,287.8424987792969,294.1499938964844,290.1948547363281,285.5809936523437,290.3371887207031,292.98486328125,285.8324890136719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067725088447,0.0006350299227051,0.0003717426152434,-0.0141494274139404,0.0,0.0,0.0,-0.0076057887636125,60.0,52.66723251342773,-0.0,-6.91076493808396e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8431622774403665e-21,-2.4819990488179746e-21,-2.361163430570785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.394923108629882e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.893586684484036e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,7.307829218916595e-05,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.893274545902386e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0004692861984949,287.8412475585937,294.1499938964844,290.15625,285.5702209472656,290.33575439453125,292.4280700683594,285.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011094855144,2.843464130819484e-08,0.0010010810801759,-0.0147610148414969,0.0,0.0,0.0,-0.0077855680137872,60.0,20.93281364440918,-0.0,-6.83411798263478e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9286761122308704e-21,-2.464896039521804e-21,-2.4637800727090678e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.393878281116486e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.892232628772037e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,7.306387851713225e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,9.892201342154294e-05,297.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,0.000469243444968,287.8398742675781,294.1499938964844,290.11773681640625,285.5596618652344,290.333984375,291.9317932128906,285.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.433856010437012,-0.0,-6.832598842265726e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294641148554266e-21,-2.4647375100342905e-21,-2.4647268067695285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.392775245942175e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.891068475553766e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.305524195544422e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.891040826914832e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004691884387284,287.8368530273437,294.1499938964844,290.0409240722656,285.53924560546875,290.3294677734375,291.09332275390625,285.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.650424718856812,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92947138499753e-21,-2.464735692498765e-21,-2.464735692498765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.392775245942175e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.891068475553766e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.305524195544422e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.891040826914832e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0004691884387284,287.8368530273437,294.1499938964844,290.0409240722656,285.53924560546875,290.3294677734375,291.09332275390625,285.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.650424718856812,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.92947138499753e-21,-2.464735692498765e-21,-2.464735692498765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.391775529365988e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.890015644486994e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,7.304746395675465e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.88998799584806e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0004691385256592,287.8334045410156,294.1499938964844,289.9643859863281,285.51959228515625,290.3236694335937,290.4222412109375,286.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.860046625137329,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.391775529365988e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.890015644486994e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,7.304746395675465e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.88998799584806e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0004691385256592,287.8334045410156,294.1499938964844,289.9643859863281,285.51959228515625,290.3236694335937,290.4222412109375,286.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.860046625137329,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.390923514729366e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.889117791317405e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,7.304082828341052e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.889090870274232e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,0.0004690959467552,287.8296813964844,294.1499938964844,289.8894348144531,285.5010070800781,290.3167419433594,289.8894348144531,286.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000746502541,5.951366066625496e-09,0.0010007404489442,-0.0146439569070935,0.0,0.0,0.0,-0.0077631631866097,60.0,2.6732640266418457,-0.0,-6.828221188470708e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.39091041800566e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.889103966997936e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,7.304072642000392e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.889077045954764e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,0.0004690953064709,287.8296203613281,294.1499938964844,289.88818359375,285.5007019042969,290.3166198730469,289.88134765625,286.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.671154022216797,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.390214108861984e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.888370550470428e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.303530583158135e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.888343629427254e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0004690604982897,287.8254699707031,294.1499938964844,289.8122863769531,285.482421875,290.308349609375,289.4418640136719,286.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5618093013763428,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.390214108861984e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.888370550470428e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.303530583158135e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.888343629427254e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0004690604982897,287.8254699707031,294.1499938964844,289.8122863769531,285.482421875,290.308349609375,289.4418640136719,286.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5618093013763428,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.389939077664168e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.888080967357382e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,7.303316670004278e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.88805404631421e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,0.0004690467612817,287.82330322265625,294.1499938964844,289.7744445800781,285.4734802246094,290.3037414550781,289.25299072265625,286.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5133042335510254,-0.0,-6.826750365007683e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.389717888552696e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.887847409117968e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,7.303144229808822e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.887821215670556e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,0.00046903573093,287.821044921875,294.1499938964844,289.7366638183594,285.4646911621094,290.2988586425781,289.0815124511719,286.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.46647572517395,-0.0,-6.82641569937914e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.389450133312494e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.887565829558298e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.302936137421057e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.887539636110888e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,0.0004690223722718,287.8163452148437,294.1499938964844,289.661376953125,285.44744873046875,290.2882385253906,288.7828063964844,286.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.37607741355896,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.389450133312494e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.887565829558298e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.302936137421057e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.887539636110888e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,0.0004690223722718,287.8163452148437,294.1499938964844,289.661376953125,285.44744873046875,290.2882385253906,288.7828063964844,286.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.37607741355896,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
