time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079140,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.389436308993028e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.887550550047308e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,7.302924495888874e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.887524356599896e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,0.0004690216446761,287.8113708496094,294.1499938964844,289.5863647460937,285.4306030273437,290.2764587402344,288.5325622558594,286.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.289137125015259,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.389436308993028e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.887550550047308e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,7.302924495888874e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.887524356599896e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,0.0004690216446761,287.8113708496094,294.1499938964844,289.5863647460937,285.4306030273437,290.2764587402344,288.5325622558594,286.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.289137125015259,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.389688057126476e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.887814667308704e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.303119491552934e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.887789929052816e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0004690342175308,287.8062744140625,294.1499938964844,289.5129089355469,285.41436767578125,290.2637939453125,288.3233337402344,286.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006052907556,5.9348712611040355e-09,0.0010005993535742,-0.014600746333599,0.0,0.0,0.0,-0.0077549857087433,60.0,2.206577777862549,-0.0,-6.826296328199535e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,9.38969460548833e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.887821943266316e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,7.303125312319025e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.887796477414668e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0004690345667768,287.8061828613281,294.1499938964844,289.5116577148437,285.4140930175781,290.2635498046875,288.320068359375,286.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2052040100097656,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.390239574713632e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.888396016322076e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,7.303548773052171e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.888371278066188e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,0.0004690618079621,287.80078125,294.1499938964844,289.4372863769531,285.3978271484375,290.24957275390625,288.1371765136719,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1240124702453613,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.390239574713632e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.888396016322076e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,7.303548773052171e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.888371278066188e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,0.0004690618079621,287.80078125,294.1499938964844,289.4372863769531,285.3978271484375,290.24957275390625,288.1371765136719,286.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1240124702453613,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.3906230176799e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,9.888799831969664e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,7.303847087314352e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.888775093713777e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,0.0004690809582825,287.7980041503906,294.1499938964844,289.4001770019531,285.3897705078125,290.2421875,288.0547790527344,286.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0843746662139893,-0.0,-6.827620069316255e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.391081403009592e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.889282227959484e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,7.304202881641686e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.889257489703596e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,0.0004691038338933,287.7951965332031,294.1499938964844,289.3631896972656,285.3817443847656,290.2344970703125,287.9775390625,286.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0453405380249023,-0.0,-6.828273768633153e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.392220817971976e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.890482033370064e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,7.305089093279094e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.890457295114174e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004691607609856,287.7894287109375,294.1499938964844,289.2893981933594,285.3657531738281,290.2184143066406,287.8360900878906,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9689849615097048,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.392220817971976e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.890482033370064e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,7.305089093279094e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.890457295114174e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004691607609856,287.7894287109375,294.1499938964844,289.2893981933594,285.3657531738281,290.2184143066406,287.8360900878906,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9689849615097048,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.393655636813492e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.891992522170769e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,7.306204497581348e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.89196851151064e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0004692324437201,287.78350830078125,294.1499938964844,289.2159118652344,285.3498229980469,290.2012634277344,287.7090148925781,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8947734832763672,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.393655636813492e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.891992522170769e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,7.306204497581348e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.89196851151064e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,0.0004692324437201,287.78350830078125,294.1499938964844,289.2159118652344,285.3498229980469,290.2012634277344,287.7090148925781,286.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8947734832763672,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.395374945597724e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.893802780425176e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,7.307541090995073e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.893778769765048e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004693183000199,287.7774353027344,294.1499938964844,289.1427307128906,285.3338623046875,290.1831359863281,287.5932312011719,286.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.822545051574707,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.395374945597724e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.893802780425176e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,7.307541090995073e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.893778769765048e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004693183000199,287.7774353027344,294.1499938964844,289.1427307128906,285.3338623046875,290.1831359863281,287.5932312011719,286.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.822545051574707,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.397361282026397e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.895894618239254e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,7.309086504392326e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.895870607579128e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,0.0004694175731856,287.771240234375,294.1499938964844,289.0698547363281,285.3177795410156,290.1640319824219,287.4863586425781,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7521530389785769,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.397361282026397e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.895894618239254e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,7.309086504392326e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.895870607579128e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,0.0004694175731856,287.771240234375,294.1499938964844,289.0698547363281,285.3177795410156,290.1640319824219,287.4863586425781,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7521530389785769,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.398448310093954e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.897038398776203e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.309931243071333e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.897015115711838e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0004694718518294,287.7680969238281,294.1499938964844,289.03350830078125,285.3096923828125,290.1541442871094,287.4356689453125,286.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7176058292388916,-0.0,-6.838885013848994e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.399592818226664e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.898244024952874e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,7.310821092687547e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.898220741888508e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,0.0004695290117524,287.7649230957031,294.1499938964844,288.9972839355469,285.3015441894531,290.1439819335937,287.38653564453125,286.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6834685802459717,-0.0,-6.84053986788058e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.402038995176554e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.900819713948296e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,7.312723755603656e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.900796430883928e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0004696512187365,287.7585144042969,294.1499938964844,288.92498779296875,285.2850646972656,290.1229858398437,287.2922668457031,286.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6163634061813354,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.402038995176554e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.900819713948296e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,7.312723755603656e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.900796430883928e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77301025390625,0.0,0.0,0.0004696512187365,287.7585144042969,294.1499938964844,288.92498779296875,285.2850646972656,290.1229858398437,287.2922668457031,286.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6163634061813354,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.404655429534614e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.903574391501024e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,7.314758840948343e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.90355183603242e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.0004697819240391,287.75201416015625,294.1499938964844,288.85302734375,285.268310546875,290.10107421875,287.20245361328125,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5507246255874634,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.404655429534614e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.903574391501024e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,7.314758840948343e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.90355183603242e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.0004697819240391,287.75201416015625,294.1499938964844,288.85302734375,285.268310546875,290.10107421875,287.20245361328125,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5507246255874634,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.407360630575567e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.906422928906976e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.316862320294604e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.906400373438372e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,0.0004699170240201,287.74542236328125,294.1499938964844,288.7813720703125,285.2511901855469,290.0782775878906,287.1161193847656,286.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.486445426940918,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.407360630575567e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.906422928906976e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.316862320294604e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.906400373438372e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,0.0004699170240201,287.74542236328125,294.1499938964844,288.7813720703125,285.2511901855469,290.0782775878906,287.1161193847656,286.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.486445426940918,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.410062921233477e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.909267828334124e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,7.31896361685358e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.90924600046128e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,0.0004700520075857,287.73876953125,294.1499938964844,288.7099914550781,285.2336120605469,290.0546264648437,287.0326843261719,286.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4234261512756348,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,9.410062921233477e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.909267828334124e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,7.31896361685358e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.90924600046128e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,0.0004700520075857,287.73876953125,294.1499938964844,288.7099914550781,285.2336120605469,290.0546264648437,287.0326843261719,286.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4234261512756348,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,9.411384235136212e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.910659719025716e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,7.319990982068703e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.910637891152874e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,0.000470118044177,287.73541259765625,294.1499938964844,288.6744384765625,285.22467041015625,290.0424499511719,286.9918518066406,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.392359495162964,-0.0,-6.857612788735423e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.41267135203816e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.91201522992924e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,7.320992153836414e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.911993402056396e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,0.0004701823345385,287.7320556640625,294.1499938964844,288.6389465332031,285.215576171875,290.03009033203125,286.9515380859375,286.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.361574649810791,-0.0,-6.859478673959529e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.415099339094012e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.9145712738391e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,7.322880264837295e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,9.91455017356202e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0004703036102,287.72528076171875,294.1499938964844,288.56817626953125,285.1969909667969,290.0047302246094,286.872314453125,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3008052110671997,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.415099339094012e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.9145712738391e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,7.322880264837295e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494506835937,0.0,0.0,9.91455017356202e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0004703036102,287.72528076171875,294.1499938964844,288.56817626953125,285.1969909667969,290.0047302246094,286.872314453125,286.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3008052110671997,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.417260298505424e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.916846465785056e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,7.32456028345041e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,9.916825365507977e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.0004704115563072,287.71844482421875,294.1499938964844,288.49774169921875,285.17779541015625,289.97857666015625,286.794677734375,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2410447597503662,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.417260298505424e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.916846465785056e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,7.32456028345041e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,9.916825365507977e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,0.0004704115563072,287.71844482421875,294.1499938964844,288.49774169921875,285.17779541015625,289.97857666015625,286.794677734375,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2410447597503662,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.41907346714288e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.918755677063018e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,7.325970364036039e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.918734576785936e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004705021274276,287.71160888671875,294.1499938964844,288.4275817871094,285.1579284667969,289.9516296386719,286.71844482421875,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1822203397750854,-0.0,-6.868749125032991e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.41907346714288e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.918755677063018e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,7.325970364036039e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.918734576785936e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004705021274276,287.71160888671875,294.1499938964844,288.4275817871094,285.1579284667969,289.9516296386719,286.71844482421875,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1822203397750854,-0.0,-6.868749125032991e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.420462447451428e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.920218144543468e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,7.327050116145983e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.920197044266388e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,0.0004705714818555,287.7047119140625,294.1499938964844,288.35772705078125,285.1373291015625,289.92388916015625,286.64337158203125,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1242733001708984,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.420462447451428e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.920218144543468e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,7.327050116145983e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.920197044266388e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,0.0004705714818555,287.7047119140625,294.1499938964844,288.35772705078125,285.1373291015625,289.92388916015625,286.64337158203125,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1242733001708984,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.420975402463228e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.92075802059844e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,7.32744883862324e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.920737647917122e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004705971223302,287.7012634277344,294.1499938964844,288.3229064941406,285.1267395019531,289.9097595214844,286.60626220703125,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0956138372421265,-0.0,-6.871491819993025e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289428710937,0.0,0.0,9.421355935046448e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.921158925862984e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,7.327744970098138e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.921138553181665e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,0.0004706161271315,287.6977844238281,294.1499938964844,288.2881774902344,285.115966796875,289.8954162597656,286.56939697265625,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.067154049873352,-0.0,-6.872036806271353e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.42168917390518e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.921509627019988e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,7.328003994189203e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.921489254338668e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,0.0004706327745225,287.6908569335937,294.1499938964844,288.21893310546875,285.09375,289.8662109375,286.4963684082031,286.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0108072757720947,-0.0,-6.872503632848749e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
