time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081480,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.42168917390518e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,9.921509627019988e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,7.328003994189203e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,9.921489254338668e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,0.0004706327745225,287.6908569335937,294.1499938964844,288.21893310546875,285.09375,289.8662109375,286.4963684082031,286.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0108072757720947,-0.0,-6.872503632848749e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.42140322877094e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.92120840237476e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.327781349886209e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.92118802969344e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0004706184845417,287.6839294433594,294.1499938964844,288.1499938964844,285.0706481933594,289.8363037109375,286.4242553710937,286.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326455359584315e-09,0.0010039479238912,-0.0156265329569578,0.0,0.0,0.0,-0.0079491110518574,60.0,0.955192804336548,-0.0,-6.87206593852352e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.42140322877094e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.92120840237476e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,7.327781349886209e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.92118802969344e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0004706184845417,287.6839294433594,294.1499938964844,288.1499938964844,285.0706481933594,289.8363037109375,286.4242553710937,286.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326455359584315e-09,0.0010039479238912,-0.0156265329569578,0.0,0.0,0.0,-0.0079491110518574,60.0,0.955192804336548,-0.0,-6.87206593852352e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.419738489668816e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.91945489658974e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.326486229430884e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.919435251504184e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0004705353348981,287.6769714355469,294.1499938964844,288.08233642578125,285.046142578125,289.8056945800781,286.3531188964844,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9005032181739807,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.419738489668816e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.91945489658974e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.326486229430884e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.919435251504184e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,0.0004705353348981,287.6769714355469,294.1499938964844,288.08233642578125,285.046142578125,289.8056945800781,286.3531188964844,286.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9005032181739807,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,9.416000102646648e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.915518603520468e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.323578029172495e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.91549895843491e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,0.0004703486047219,287.6700439453125,294.1499938964844,288.01678466796875,285.0198974609375,289.77447509765625,286.283447265625,286.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.847394585609436,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,9.416000102646648e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.915518603520468e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.323578029172495e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.91549895843491e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,0.0004703486047219,287.6700439453125,294.1499938964844,288.01678466796875,285.0198974609375,289.77447509765625,286.283447265625,286.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.847394585609436,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,9.413383668288589e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.912762470776217e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.321542943827808e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.912743553286418e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004702178994193,287.66656494140625,294.1499938964844,287.9847717285156,285.0061340332031,289.7586364746094,286.249267578125,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8214883208274841,-0.0,-6.860323509272348e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.4102906587068e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.909505752148108e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,7.319137512240559e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.909486107062548e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,0.0004700634162873,287.6630859375,294.1499938964844,287.9532165527344,284.99200439453125,289.74267578125,286.215576171875,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7960061430931091,-0.0,-6.855806589101121e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.402759314980358e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.901574958348648e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.31327963876538e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.901555313263088e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004696872201748,287.6561584472656,294.1499938964844,287.8914794921875,284.962646484375,289.7103271484375,286.1498107910156,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7462723255157471,-0.0,-6.844818756235328e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,9.402759314980358e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.901574958348648e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.31327963876538e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.901555313263088e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0004696872201748,287.6561584472656,294.1499938964844,287.8914794921875,284.962646484375,289.7103271484375,286.1498107910156,286.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7462723255157471,-0.0,-6.844818756235328e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.39358869800344e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.89191757980734e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.306146289920434e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.891898662317544e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0004692291258834,287.6492614746094,294.1499938964844,287.8314514160156,284.9319763183594,289.6775207519531,286.0862731933594,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071904249622e-09,0.0010009777033701,-0.0147165348753333,0.0,0.0,0.0,-0.0077768992632627,60.0,0.698104739189148,-0.0,-6.831454868461152e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.39358869800344e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.89191757980734e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.306146289920434e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,9.891898662317544e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0004692291258834,287.6492614746094,294.1499938964844,287.8314514160156,284.9319763183594,289.6775207519531,286.0862731933594,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979071904249622e-09,0.0010009777033701,-0.0147165348753333,0.0,0.0,0.0,-0.0077768992632627,60.0,0.698104739189148,-0.0,-6.831454868461152e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.382985444972292e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,9.880751167656854e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,7.297898991964757e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.880732977762818e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0004686994652729,287.6423645019531,294.1499938964844,287.77294921875,284.9000549316406,289.644287109375,286.0249938964844,286.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794604025263e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6514102816581726,-0.0,-6.816023301325913e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.382985444972292e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,9.880751167656854e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,7.297898991964757e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.880732977762818e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0004686994652729,287.6423645019531,294.1499938964844,287.77294921875,284.9000549316406,289.644287109375,286.0249938964844,286.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794604025263e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6514102816581726,-0.0,-6.816023301325913e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.371168562211096e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,9.868307824945076e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.288708002306521e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.86828890745528e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0004681091813836,287.635498046875,294.1499938964844,287.7158203125,284.8670349121094,289.6106262207031,285.9659118652344,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,-0.00763825699687,60.0,0.60609370470047,-0.0,-6.79884806231712e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.371168562211096e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,9.868307824945076e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.288708002306521e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.86828890745528e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0004681091813836,287.635498046875,294.1499938964844,287.7158203125,284.8670349121094,289.6106262207031,285.9659118652344,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,-0.00763825699687,60.0,0.60609370470047,-0.0,-6.79884806231712e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.364872676087543e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.861677244771272e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.283810555236414e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.861659054877236e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004677946853917,287.632080078125,294.1499938964844,287.687744140625,284.85015869140625,289.5936584472656,285.9372253417969,286.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620879317547178e-09,0.0009979148162528,-0.0137781854718923,0.0,0.0,0.0,-0.0075993281789124,60.0,0.5839364528656006,-0.0,-6.789706930021566e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.35835560085252e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.854814561549574e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.278741395566612e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.85479637165554e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004674691299442,287.628662109375,294.1499938964844,287.65997314453125,284.83306884765625,289.5766296386719,285.9090881347656,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539599001735951e-09,0.0009972198167815,-0.0135652525350451,0.0,0.0,0.0,-0.0075590340420603,60.0,0.5620816946029663,-0.0,-6.780251027294072e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.344769932795316e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.840507846092804e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.268174522323534e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.84048965619877e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004667905159294,287.62188720703125,294.1499938964844,287.605224609375,284.7981872558594,289.5422668457031,285.8542175292969,286.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701714186615845e-09,0.0009957710281014,-0.0131213897839188,0.0,0.0,0.0,-0.0074750417843461,60.0,0.5192093849182129,-0.0,-6.760561888086158e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.344769932795316e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.840507846092804e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.268174522323534e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.84048965619877e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004667905159294,287.62188720703125,294.1499938964844,287.605224609375,284.7981872558594,289.5422668457031,285.8542175292969,286.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701714186615845e-09,0.0009957710281014,-0.0131213897839188,0.0,0.0,0.0,-0.0074750417843461,60.0,0.5192093849182129,-0.0,-6.760561888086158e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.330610191682354e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.825596498558298e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.257161632878706e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.825579036260024e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0004660832055378,287.6151123046875,294.1499938964844,287.5514221191406,284.7626037597656,289.50762939453125,285.8013000488281,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193596663843891e-09,0.0009942611213773,-0.0126587953418493,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4774268269538879,-0.0,-6.74007267775778e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.330610191682354e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.825596498558298e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,7.257161632878706e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.825579036260024e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,0.0004660832055378,287.6151123046875,294.1499938964844,287.5514221191406,284.7626037597656,289.50762939453125,285.8013000488281,286.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193596663843891e-09,0.0009942611213773,-0.0126587953418493,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4774268269538879,-0.0,-6.74007267775778e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.316067007603124e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,9.810282062971964e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.245849701575935e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.81026460067369e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0004653567739296,287.6083984375,294.1499938964844,287.4984130859375,284.7263488769531,289.47271728515625,285.7502136230469,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4366151392459869,-0.0,-6.719061929061354e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.316067007603124e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,9.810282062971964e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,7.245849701575935e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.81026460067369e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0004653567739296,287.6083984375,294.1499938964844,287.4984130859375,284.7263488769531,289.47271728515625,285.7502136230469,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4366151392459869,-0.0,-6.719061929061354e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,9.301312820753084e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.794744983082636e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.234374061226845e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.794727520784365e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0004646197485271,287.6017150878906,294.1499938964844,287.4460754394531,284.6895446777344,289.43756103515625,285.7007751464844,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3966648578643799,-0.0,-6.69777975303987e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,9.301312820753084e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.794744983082636e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.234374061226845e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,9.794727520784365e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0004646197485271,287.6017150878906,294.1499938964844,287.4460754394531,284.6895446777344,289.43756103515625,285.7007751464844,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3966648578643799,-0.0,-6.69777975303987e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,9.293902985518798e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.786941518541424e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,7.22861077520065e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.786924783838911e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,0.0004642496060114,287.598388671875,294.1499938964844,287.42010498046875,284.6709899902344,289.4198608398437,285.6766967773437,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3769928514957428,-0.0,-6.687104558977809e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,9.286499698646368e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.779145329957828e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,7.222852582344785e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,9.779128595255317e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0004638797836378,287.5950622558594,294.1499938964844,287.3942565917969,284.6523132324219,289.4021301269531,285.6529541015625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.357490062713623,-0.0,-6.676447128484142e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.27175788092427e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.763621346792206e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,7.211386400740594e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.763604612089694e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0004631433985196,287.5884704589844,294.1499938964844,287.3428039550781,284.61474609375,289.3664855957031,285.6064758300781,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3189187347888946,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.27175788092427e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.763621346792206e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,7.211386400740594e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.763604612089694e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0004631433985196,287.5884704589844,294.1499938964844,287.3428039550781,284.61474609375,289.3664855957031,285.6064758300781,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3189187347888946,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.257200872525571e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.748292359290645e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,7.200064283097163e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,9.748276352183892e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0004624162975233,287.5819091796875,294.1499938964844,287.2915954589844,284.5769348144531,289.33062744140625,285.5613098144531,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.280887246131897,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.257200872525571e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,9.748292359290645e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,7.200064283097163e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,9.748276352183892e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,0.0004624162975233,287.5819091796875,294.1499938964844,287.2915954589844,284.5769348144531,289.33062744140625,285.5613098144531,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.280887246131897,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.242923988495022e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.733258048072456e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,7.188959716586396e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.733241313369943e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004617031081579,287.5754089355469,294.1499938964844,287.24041748046875,284.5389709472656,289.2945251464844,285.51727294921875,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2432726621627807,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.242923988495022e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.733258048072456e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,7.188959716586396e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.733241313369943e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004617031081579,287.5754089355469,294.1499938964844,287.24041748046875,284.5389709472656,289.2945251464844,285.51727294921875,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2432726621627807,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,9.229003626387566e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.7185984486714e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.17813236406073e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.718583169160412e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0004610077594406,287.5689697265625,294.1499938964844,287.189208984375,284.5009460449219,289.2582397460937,285.4743347167969,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.205960214138031,-0.0,-6.593968748802581e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,9.229003626387566e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.7185984486714e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,7.17813236406073e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.718583169160412e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0004610077594406,287.5689697265625,294.1499938964844,287.189208984375,284.5009460449219,289.2582397460937,285.4743347167969,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.205960214138031,-0.0,-6.593968748802581e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.222210792358963e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258239746094,0.0,0.0,9.711445454740895e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.17284856364131e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.711429447634146e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004606684378813,287.5657653808594,294.1499938964844,287.1635131835937,284.4819641113281,289.2400207519531,285.4532165527344,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1873841434717178,-0.0,-6.584258471775685e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.215505997417496e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.704384865472092e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,7.167633884819224e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.704369585961103e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,0.0004603335401043,287.56256103515625,294.1499938964844,287.13775634765625,284.4629821777344,289.22174072265625,285.4323425292969,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1688384562730789,-0.0,-6.574681066240373e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
