time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083820,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.202483488479628e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,9.69067114056088e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.15750502422452e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,9.69065586104989e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.0004596830403897,287.55621337890625,294.1499938964844,287.0859375,284.4251403808594,289.1850280761719,285.39117431640625,286.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595938435907442e-09,0.0009805992012843,-0.008472885005176,0.0,0.0,0.0,-0.006595476064831,60.0,0.1317877471446991,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.202483488479628e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,9.69067114056088e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.15750502422452e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,9.69065586104989e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.0004596830403897,287.55621337890625,294.1499938964844,287.0859375,284.4251403808594,289.1850280761719,285.39117431640625,286.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595938435907442e-09,0.0009805992012843,-0.008472885005176,0.0,0.0,0.0,-0.006595476064831,60.0,0.1317877471446991,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.189973934553564e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.6774980193004e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.147774886107072e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.677482739789411e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.000459058152046,287.5498962402344,294.1499938964844,287.0336303710937,284.38751220703125,289.1481018066406,285.3507385253906,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439946771877089e-09,0.0009792653145268,-0.0080641563981771,0.0,0.0,0.0,-0.0065181441605091,60.0,0.0947007909417152,-0.0,-6.538271435374554e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.189973934553564e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.6774980193004e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.147774886107072e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.677482739789411e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.000459058152046,287.5498962402344,294.1499938964844,287.0336303710937,284.38751220703125,289.1481018066406,285.3507385253906,286.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439946771877089e-09,0.0009792653145268,-0.0080641563981771,0.0,0.0,0.0,-0.0065181441605091,60.0,0.0947007909417152,-0.0,-6.538271435374554e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.178035543300211e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.664925892138854e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,7.138489308999851e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.664911340223624e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004584618145599,287.54364013671875,294.1499938964844,286.98065185546875,284.3501892089844,289.1109313964844,285.3110046386719,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.2910763003712873e-09,0.0009779921965673,-0.0076740817166864,0.0,0.0,0.0,-0.0064443424344062,60.0,0.0574547946453094,-0.0,-6.52128093747706e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.178035543300211e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.664925892138854e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,7.138489308999851e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.664911340223624e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0004584618145599,287.54364013671875,294.1499938964844,286.98065185546875,284.3501892089844,289.1109313964844,285.3110046386719,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779955726116,3.2910763003712873e-09,0.0009779921965673,-0.0076740817166864,0.0,0.0,0.0,-0.0064443424344062,60.0,0.0574547946453094,-0.0,-6.52128093747706e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.16666176635772e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.652948938310146e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,7.129643199732527e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.652934386394918e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0004578936495818,287.5374450683594,294.1499938964844,286.9268493652344,284.3132629394531,289.0735778808594,285.27178955078125,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0199684090912342,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,9.16666176635772e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.652948938310146e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,7.129643199732527e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.652934386394918e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0004578936495818,287.5374450683594,294.1499938964844,286.9268493652344,284.3132629394531,289.0735778808594,285.27178955078125,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0199684090912342,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.161230263998732e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,9.647229308029635e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,7.125418051145971e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,9.647214756114408e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0004576223436743,287.53436279296875,294.1499938964844,286.8996276855469,284.2949523925781,289.0547790527344,285.2524108886719,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249608881771,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0010669449111446,-0.0,-6.497401017213633e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.155926818493754e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.64164428296499e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.12129331077449e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.64162973104976e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004573574115056,287.5312805175781,294.1499938964844,286.87213134765625,284.2767944335937,289.0359191894531,285.23309326171875,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369065550999e-09,0.0009756345534697,-0.0069516575895249,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0179178062826395,-0.0,-6.489873527470992e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.145837248070166e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.631019202060996e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,7.113445462891832e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.631004650145768e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004568534495774,287.5251770019531,294.1499938964844,286.8162841796875,284.2408752441406,288.9980163574219,285.1947937011719,286.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541717010502e-09,0.0009745585848577,-0.0066219535656273,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.0562762431800365,-0.0,-6.47556532840099e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.145837248070166e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.631019202060996e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,7.113445462891832e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.631004650145768e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004568534495774,287.5251770019531,294.1499938964844,286.8162841796875,284.2408752441406,288.9980163574219,285.1947937011719,286.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889541717010502e-09,0.0009745585848577,-0.0066219535656273,0.0,0.0,0.0,-0.0062452834099531,60.0,-0.0562762431800365,-0.0,-6.47556532840099e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.13642652449198e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.62110934779048e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,7.106125849531963e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.621094795875253e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.000456383335404,287.5191345214844,294.1499938964844,286.7592163085937,284.20556640625,288.9598083496094,285.15673828125,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.77216893884713e-09,0.0009735548519529,-0.0063144010491669,0.0,0.0,0.0,-0.0061870962381362,60.0,-0.0952320396900177,-0.0,-6.462231993964451e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.13642652449198e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.62110934779048e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,7.106125849531963e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.621094795875253e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.000456383335404,287.5191345214844,294.1499938964844,286.7592163085937,284.20556640625,288.9598083496094,285.15673828125,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.77216893884713e-09,0.0009735548519529,-0.0063144010491669,0.0,0.0,0.0,-0.0061870962381362,60.0,-0.0952320396900177,-0.0,-6.462231993964451e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.127723023993894e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.611943823983891e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.099356298567727e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,9.611929999664426e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004559486114885,287.5131225585937,294.1499938964844,286.70074462890625,284.1709289550781,288.9213256835937,285.118896484375,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629233729,2.663616438525196e-09,0.0009726265561766,-0.0060299588367342,0.0,0.0,0.0,-0.0061332820914685,60.0,-0.13489630818367,-0.0,-6.449913314554578e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.127723023993894e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.611943823983891e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.099356298567727e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,9.611929999664426e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004559486114885,287.5131225585937,294.1499938964844,286.70074462890625,284.1709289550781,288.9213256835937,285.118896484375,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629233729,2.663616438525196e-09,0.0009726265561766,-0.0060299588367342,0.0,0.0,0.0,-0.0061332820914685,60.0,-0.13489630818367,-0.0,-6.449913314554578e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.119750757236034e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.603548824088648e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,7.09315572748892e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.60353499976918e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0004555503837764,287.5072021484375,294.1499938964844,286.6407165527344,284.1370849609375,288.88250732421875,285.0811462402344,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787615954,2.56417553856636e-09,0.0009717762004584,-0.0057693910785019,0.0,0.0,0.0,-0.0060839843936264,60.0,-0.1753698140382766,-0.0,-6.438639132966273e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.119750757236034e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,9.603548824088648e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,7.09315572748892e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.60353499976918e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0004555503837764,287.5072021484375,294.1499938964844,286.6407165527344,284.1370849609375,288.88250732421875,285.0811462402344,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787615954,2.56417553856636e-09,0.0009717762004584,-0.0057693910785019,0.0,0.0,0.0,-0.0060839843936264,60.0,-0.1753698140382766,-0.0,-6.438639132966273e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.11606111912988e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.599662735126913e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,7.090285362210125e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.599648910807446e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,0.0004553660401143,287.5042419433594,294.1499938964844,286.610107421875,284.1204528808594,288.86297607421875,285.0622253417969,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971385044977,2.518142805385537e-09,0.0009713825420476,-0.0056487694382667,0.0,0.0,0.0,-0.0060611641965806,60.0,-0.1959742456674575,-0.0,-6.433423038743058e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.112549741985276e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.595965821063146e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,7.087554695317522e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.59595199674368e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0004551906604319,287.50128173828125,294.1499938964844,286.5790405273437,284.1040344238281,288.84332275390625,285.0433044433594,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710104204714,2.4743433968410504e-09,0.0009710079757496,-0.0055340002290904,0.0,0.0,0.0,-0.0060394504107534,60.0,-0.2167965024709701,-0.0,-6.428462739904718e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.10612943698652e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.589205001248048e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,7.082561205606908e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.58919117692858e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004548699653241,287.4954528808594,294.1499938964844,286.5155029296875,284.0718688964844,288.8038024902344,285.0053100585937,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253745101,2.3942414717481597e-09,0.000970322987996,-0.0053241048008203,0.0,0.0,0.0,-0.0059997402131557,60.0,-0.2592231631278991,-0.0,-6.419394793510946e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.10612943698652e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.589205001248048e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,7.082561205606908e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.58919117692858e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004548699653241,287.4954528808594,294.1499938964844,286.5155029296875,284.0718688964844,288.8038024902344,285.0053100585937,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253745101,2.3942414717481597e-09,0.000970322987996,-0.0053241048008203,0.0,0.0,0.0,-0.0059997402131557,60.0,-0.2592231631278991,-0.0,-6.419394793510946e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.100502211367711e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.583278006175532e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.078183989506215e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.583264909451827e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004545888514257,287.4896545410156,294.1499938964844,286.45001220703125,284.0406494140625,288.7638244628906,284.9668884277344,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697247878648,2.324015202503915e-09,0.0009697224595583,-0.0051400866359472,0.0,0.0,0.0,-0.0059649259783327,60.0,-0.3029377162456512,-0.0,-6.411450925725148e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,9.100502211367711e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.583278006175532e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.078183989506215e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.583264909451827e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004545888514257,287.4896545410156,294.1499938964844,286.45001220703125,284.0406494140625,288.7638244628906,284.9668884277344,286.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697247878648,2.324015202503915e-09,0.0009697224595583,-0.0051400866359472,0.0,0.0,0.0,-0.0059649259783327,60.0,-0.3029377162456512,-0.0,-6.411450925725148e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.094697452383116e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.577165474183856e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.073668530210853e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.577152377460152e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0004542989190667,287.4839172363281,294.1499938964844,286.3788146972656,284.008544921875,288.723388671875,284.9280090332031,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.251586916912629e-09,0.0009691031300462,-0.0049502979964017,0.0,0.0,0.0,-0.0059290202334523,60.0,-0.3488256931304931,-0.0,-6.403262631238249e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.094697452383116e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.577165474183856e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.073668530210853e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.577152377460152e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0004542989190667,287.4839172363281,294.1499938964844,286.3788146972656,284.008544921875,288.723388671875,284.9280090332031,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.251586916912629e-09,0.0009691031300462,-0.0049502979964017,0.0,0.0,0.0,-0.0059290202334523,60.0,-0.3488256931304931,-0.0,-6.403262631238249e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.088014485314488e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.57012816797942e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.068471313687041e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.570115071255714e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,0.0004539650981314,287.47821044921875,294.1499938964844,286.2987670898437,283.973876953125,288.6823425292969,284.8885192871094,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.168219825904316e-09,0.0009683902026154,-0.0047318451106548,0.0,0.0,0.0,-0.0058876918628811,60.0,-0.3996339440345764,-0.0,-6.393843676733013e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.088014485314488e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55255126953125,0.0,0.0,9.57012816797942e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.068471313687041e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.570115071255714e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,0.0004539650981314,287.47821044921875,294.1499938964844,286.2987670898437,283.973876953125,288.6823425292969,284.8885192871094,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924145065,2.168219825904316e-09,0.0009683902026154,-0.0047318451106548,0.0,0.0,0.0,-0.0058876918628811,60.0,-0.3996339440345764,-0.0,-6.393843676733013e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.08464571693912e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.566580411046743e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.065850513754413e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.566567314323038e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0004537967906799,287.4753723144531,294.1499938964844,286.255615234375,283.95556640625,288.6615600585937,284.8685607910156,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680329239927,2.126190334905686e-09,0.0009680307703092,-0.0046217115595936,0.0,0.0,0.0,-0.0058668553829193,60.0,-0.4268683791160583,-0.0,-6.389097961800871e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.081514144781976e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,9.563282947055995e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,7.063415250740945e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.56326985033229e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,0.000453640386695,287.4725646972656,294.1499938964844,286.21051025390625,283.9366455078125,288.6405944824219,284.8483581542969,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698812019,2.087125361427411e-09,0.0009676967165432,-0.0045193466357886,0.0,0.0,0.0,-0.0058474889956414,60.0,-0.4555154740810394,-0.0,-6.38468904412548e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.076660353457557e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.55817085923627e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.059639028739184e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,9.558158490108326e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004533978935796,287.4669494628906,294.1499938964844,286.11474609375,283.8970031738281,288.5980834960937,284.8070983886719,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671805892139,2.0265402689290113e-09,0.0009671785519458,-0.0043605901300907,0.0,0.0,0.0,-0.0058174543082714,60.0,-0.5163791179656982,-0.0,-6.377853623007469e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.076660353457557e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.55817085923627e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.059639028739184e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,9.558158490108326e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004533978935796,287.4669494628906,294.1499938964844,286.11474609375,283.8970031738281,288.5980834960937,284.8070983886719,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671805892139,2.0265402689290113e-09,0.0009671785519458,-0.0043605901300907,0.0,0.0,0.0,-0.0058174543082714,60.0,-0.5163791179656982,-0.0,-6.377853623007469e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.074911940842868e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.556330041959882e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.058279152261093e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.556317672831938e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.0004533105820883,287.46142578125,294.1499938964844,286.0120849609375,283.8550109863281,288.5545959472656,284.763671875,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004660659693513e-09,0.0009669913561083,-0.0043032569810748,0.0,0.0,0.0,-0.0058066067285835,60.0,-0.5822776556015015,-0.0,-6.375385908086173e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.074911940842868e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.556330041959882e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.058279152261093e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.556317672831938e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.0004533105820883,287.46142578125,294.1499938964844,286.0120849609375,283.8550109863281,288.5545959472656,284.763671875,286.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004660659693513e-09,0.0009669913561083,-0.0043032569810748,0.0,0.0,0.0,-0.0058066067285835,60.0,-0.5822776556015015,-0.0,-6.375385908086173e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.07739668036811e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.558946476317942e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,7.06021164660342e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.558934107189998e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.0004534346808213,287.4559020996094,294.1499938964844,285.9032287597656,283.81072998046875,288.5099792480469,284.716064453125,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515089815476e-09,0.0009672550950199,-0.0043841078877449,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6528571844100952,-0.0,-6.378866146405926e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.07739668036811e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.558946476317942e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,7.06021164660342e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.558934107189998e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.0004534346808213,287.4559020996094,294.1499938964844,285.9032287597656,283.81072998046875,288.5099792480469,284.716064453125,286.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515089815476e-09,0.0009672550950199,-0.0043841078877449,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6528571844100952,-0.0,-6.378866146405926e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.084252087632194e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.566165681462736e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.065543468343094e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.566153312334792e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0004537771455943,287.4504699707031,294.1499938964844,285.7888488769531,283.76434326171875,288.464111328125,284.661865234375,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120835507213314e-09,0.0009679845534265,-0.0046076802536845,0.0,0.0,0.0,-0.0058641987852752,60.0,-0.7276821732521057,-0.0,-6.388494000475475e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,9.084252087632194e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.566165681462736e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.065543468343094e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.566153312334792e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0004537771455943,287.4504699707031,294.1499938964844,285.7888488769531,283.76434326171875,288.464111328125,284.661865234375,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120835507213314e-09,0.0009679845534265,-0.0046076802536845,0.0,0.0,0.0,-0.0058641987852752,60.0,-0.7276821732521057,-0.0,-6.388494000475475e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.08892398001626e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.571084956405684e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,7.069177081575617e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.57107258727774e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0004540105001069,287.44775390625,294.1499938964844,285.7297668457031,283.7403564453125,288.4407653808594,284.6319885253906,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.1789900994662044e-09,0.000968481763266,-0.0047600679099559,0.0,0.0,0.0,-0.0058930278755724,60.0,-0.7664251327514648,-0.0,-6.395060125896634e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
