time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086160,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.094159031519666e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.576597949489952e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,7.073248707456514e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.576585580362008e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004542720271274,287.4450378417969,294.1499938964844,285.6695556640625,283.71588134765625,288.4170227050781,284.599365234375,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.2441686287066887e-09,0.0009690391598269,-0.0049308603629469,0.0,0.0,0.0,-0.0059253401122987,60.0,-0.8062330484390259,-0.0,-6.402424190810052e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.104992932407184e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.58800592343323e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.0816749939695e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.587994281901048e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004548131837509,287.4396667480469,294.1499938964844,285.5460510253906,283.66552734375,288.3685913085937,284.5274353027344,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.379054064860497e-09,0.0009701926028355,-0.005284309387207,0.0,0.0,0.0,-0.0059922086074948,60.0,-0.8880177736282349,-0.0,-6.417676701175878e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.104992932407184e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.58800592343323e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.0816749939695e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.587994281901048e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.0004548131837509,287.4396667480469,294.1499938964844,285.5460510253906,283.66552734375,288.3685913085937,284.5274353027344,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701949893496,2.379054064860497e-09,0.0009701926028355,-0.005284309387207,0.0,0.0,0.0,-0.0059922086074948,60.0,-0.8880177736282349,-0.0,-6.417676701175878e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.114392742048948e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.597904136171564e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,7.088985876180232e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.597892494639382e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0004552827158477,287.434326171875,294.1499938964844,285.4189758300781,283.6134338378906,288.31884765625,284.4463806152344,286.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960733480128283e-09,0.000971193308942,-0.0055909403599798,0.0,0.0,0.0,-0.0060502206906676,60.0,-0.9725319743156432,-0.0,-6.430923349398654e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.114392742048948e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.597904136171564e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,7.088985876180232e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.597892494639382e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0004552827158477,287.434326171875,294.1499938964844,285.4189758300781,283.6134338378906,288.31884765625,284.4463806152344,286.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960733480128283e-09,0.000971193308942,-0.0055909403599798,0.0,0.0,0.0,-0.0060502206906676,60.0,-0.9725319743156432,-0.0,-6.430923349398654e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.121615585172548e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.605510422261432e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.094603643054143e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.605498780729248e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004556435451377,287.4290466308594,294.1499938964844,285.2890014648437,283.5596923828125,288.26776123046875,284.3573303222656,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0591810941696167,-0.0,-6.441109690058512e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.121615585172548e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.605510422261432e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.094603643054143e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.605498780729248e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004556435451377,287.4290466308594,294.1499938964844,285.2890014648437,283.5596923828125,288.26776123046875,284.3573303222656,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0591810941696167,-0.0,-6.441109690058512e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,9.120180766331032e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.603999933460727e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,7.093487511156127e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.603988291928545e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,0.0004555718624033,287.4237976074219,294.1499938964844,285.1568298339844,283.5045166015625,288.2152099609375,284.2619934082031,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.1472560167312622,-0.0,-6.439072564035089e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,9.120180766331032e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.603999933460727e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,7.093487511156127e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.603988291928545e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,0.0004555718624033,287.4237976074219,294.1499938964844,285.1568298339844,283.5045166015625,288.2152099609375,284.2619934082031,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680033655106627e-09,0.0009718091459944,-0.0057794209569692,0.0,0.0,0.0,-0.006085883360356,60.0,-1.1472560167312622,-0.0,-6.439072564035089e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.112549741985276e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.595963638275862e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,7.087551784934476e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.59595199674368e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004551906604319,287.42120361328125,294.1499938964844,285.090087890625,283.4764709472656,288.1884155273437,284.2157592773437,286.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1910114288330078,-0.0,-6.42829647290455e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.10557500901632e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.588618559064344e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.082126830937341e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.58860691753216e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,0.0004548422584775,287.4186096191406,294.1499938964844,285.0230407714844,283.4481201171875,288.1612854003906,284.1709289550781,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859290099181862e-09,0.0009702521492727,-0.0053023230284452,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2347522974014282,-0.0,-6.418454745471537e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.089380910154432e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.57156516960822e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.069531420711428e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.571553528076038e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.00045403331751,287.4134826660156,294.1499938964844,284.88836669921875,283.39068603515625,288.1061706542969,284.0859069824219,286.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.32218337059021,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.089380910154432e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.57156516960822e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,7.069531420711428e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.571553528076038e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.00045403331751,287.4134826660156,294.1499938964844,284.88836669921875,283.39068603515625,288.1061706542969,284.0859069824219,286.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.32218337059021,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.071530075743794e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.552767733111978e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.055647438392043e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.552756819175556e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0004531416634563,287.40838623046875,294.1499938964844,284.7534484863281,283.3324279785156,288.0498046875,284.0093994140625,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615784552229343e-09,0.0009666234836913,-0.0041903634555637,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.409305453300476,-0.0,-6.370528637944517e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.071530075743794e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.552767733111978e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.055647438392043e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.552756819175556e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0004531416634563,287.40838623046875,294.1499938964844,284.7534484863281,283.3324279785156,288.0498046875,284.0093994140625,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615784552229343e-09,0.0009666234836913,-0.0041903634555637,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.409305453300476,-0.0,-6.370528637944517e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.055888949660584e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.536296420264988e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.043482037261128e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.536285506328568e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004523603420238,287.40338134765625,294.1499938964844,284.6189270019531,283.27362060546875,287.9921264648437,283.9418640136719,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.7666096363555541e-09,0.0009649561252444,-0.0036794666666537,0.0,0.0,0.0,-0.0056885965168476,60.0,-1.4960474967956543,-0.0,-6.348568604153115e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.055888949660584e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.536296420264988e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.043482037261128e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.536285506328568e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,0.0004523603420238,287.40338134765625,294.1499938964844,284.6189270019531,283.27362060546875,287.9921264648437,283.9418640136719,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.7666096363555541e-09,0.0009649561252444,-0.0036794666666537,0.0,0.0,0.0,-0.0056885965168476,60.0,-1.4960474967956543,-0.0,-6.348568604153115e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.04978733160533e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.529871022095904e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,7.038735930109397e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.529860108159482e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004520555667113,287.40057373046875,294.1499938964844,284.5440368652344,283.24053955078125,287.9593200683594,283.906982421875,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071680329,1.690539597198892e-09,0.0009643054800108,-0.0034801315050572,0.0,0.0,0.0,-0.0056508844718337,60.0,-1.544559359550476,-0.0,-6.340011537986356e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.046869672602044e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.526799112791196e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.036466558929533e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.526788198854774e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004519098147284,287.3984069824219,294.1499938964844,284.4854736328125,283.2145080566406,287.9333190917969,283.8801574707031,286.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654151371432988e-09,0.0009639941272325,-0.003384779440239,0.0,0.0,0.0,-0.0056328442879021,60.0,-1.5827089548110962,-0.0,-6.335919522371114e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.045889601111412e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.525766654405744e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.035704766167328e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.525755740469322e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,0.0004518608620855,287.3959350585937,294.1499938964844,284.4193725585937,283.1849060058594,287.90338134765625,283.8497619628906,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908668421,1.6418962855979655e-09,0.0009638892370276,-0.0033526660408824,0.0,0.0,0.0,-0.0056267683394253,60.0,-1.6261396408081057,-0.0,-6.334541780006475e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.047242201631887e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.5271912869066e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,7.036756142042577e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.52718037297018e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004519284411799,287.3934631347656,294.1499938964844,284.3537902832031,283.1553649902344,287.8731689453125,283.8183898925781,286.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587072826368399e-09,0.000964032835327,-0.003396718064323,0.0,0.0,0.0,-0.0056351018138229,60.0,-1.669658064842224,-0.0,-6.336431823683597e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.055840928340332e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.53624548856169e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.043444202281535e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.53623530222103e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004523579555097,287.3885803222656,294.1499938964844,284.2244873046875,283.0964660644531,287.8118591308594,283.7496032714844,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765754875648895e-09,0.0009649480343796,-0.003677227301523,0.0,0.0,0.0,-0.0056881685741245,60.0,-1.756824970245361,-0.0,-6.348472680883789e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.055840928340332e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,9.53624548856169e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,7.043444202281535e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.53623530222103e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004523579555097,287.3885803222656,294.1499938964844,284.2244873046875,283.0964660644531,287.8118591308594,283.7496032714844,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497806094,1.765754875648895e-09,0.0009649480343796,-0.003677227301523,0.0,0.0,0.0,-0.0056881685741245,60.0,-1.756824970245361,-0.0,-6.348472680883789e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.067771316040309e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.54880815697834e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.052723231026903e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.54879797063768e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004529538855422,287.3837585449219,294.1499938964844,284.0982360839844,283.0381774902344,287.74932861328125,283.6684265136719,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914308711548074e-09,0.0009662183583714,-0.0040664989501237,0.0,0.0,0.0,-0.0057618133723735,60.0,-1.8434481620788568,-0.0,-6.365200988511789e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.067771316040309e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.54880815697834e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.052723231026903e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.54879797063768e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004529538855422,287.3837585449219,294.1499938964844,284.0982360839844,283.0381774902344,287.74932861328125,283.6684265136719,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914308711548074e-09,0.0009662183583714,-0.0040664989501237,0.0,0.0,0.0,-0.0057618133723735,60.0,-1.8434481620788568,-0.0,-6.365200988511789e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.076403512153774e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.5578987384215e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.05943675711751e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.55788855208084e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0004533850878942,287.3789367675781,294.1499938964844,283.9757385253906,282.98077392578125,287.68560791015625,283.57537841796875,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139552813,2.021780076688628e-09,0.0009671375737525,-0.0043481164611876,0.0,0.0,0.0,-0.0058150929398834,60.0,-1.927900791168213,-0.0,-6.377316452699233e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.076403512153774e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.5578987384215e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.05943675711751e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.55788855208084e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,0.0004533850878942,287.3789367675781,294.1499938964844,283.9757385253906,282.98077392578125,287.68560791015625,283.57537841796875,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139552813,2.021780076688628e-09,0.0009671375737525,-0.0043481164611876,0.0,0.0,0.0,-0.0058150929398834,60.0,-1.927900791168213,-0.0,-6.377316452699233e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.079065785044804e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.560702892486006e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.061507494654506e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.560692706145346e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004535180923994,287.37420654296875,294.1499938964844,283.85760498046875,282.9245910644531,287.6209411621094,283.476318359375,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422791291,2.0548716062052112e-09,0.0009674207540228,-0.0044348291121423,0.0,0.0,0.0,-0.0058314986526966,60.0,-2.00893497467041,-0.0,-6.381049644232918e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.079065785044804e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.560702892486006e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,7.061507494654506e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.560692706145346e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0004535180923994,287.37420654296875,294.1499938964844,283.85760498046875,282.9245910644531,287.6209411621094,283.476318359375,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422791291,2.0548716062052112e-09,0.0009674207540228,-0.0044348291121423,0.0,0.0,0.0,-0.0058314986526966,60.0,-2.00893497467041,-0.0,-6.381049644232918e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.078839502763004e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.56046424107626e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,7.061331416480243e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.5604540547356e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0004535068001132,287.371826171875,294.1499938964844,283.8003845214844,282.8970947265625,287.5882568359375,283.4260559082031,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520087851139124e-09,0.0009673962485976,-0.0044273273088037,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0478336811065674,-0.0,-6.380726347288146e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.078423317987472e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.560026228427888e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.061007636366412e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.560016042087228e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004534860199782,287.3694763183594,294.1499938964844,283.7445373535156,282.8699951171875,287.55535888671875,283.3758239746094,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0857481956481934,-0.0,-6.380137307360202e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.078531729755925e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.560139733366668e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.061092037474737e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.560129547026008e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004534914332907,287.36480712890625,294.1499938964844,283.6371765136719,282.8173217773437,287.48907470703125,283.275146484375,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480548368340123e-09,0.0009673624299466,-0.0044169663451612,0.0,0.0,0.0,-0.0058281188830733,60.0,-2.158933162689209,-0.0,-6.38028012645009e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.078531729755925e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.560139733366668e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,7.061092037474737e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.560129547026008e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004534914332907,287.36480712890625,294.1499938964844,283.6371765136719,282.8173217773437,287.48907470703125,283.275146484375,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480548368340123e-09,0.0009673624299466,-0.0044169663451612,0.0,0.0,0.0,-0.0058281188830733,60.0,-2.158933162689209,-0.0,-6.38028012645009e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.082629549084233e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.56445510382764e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,7.064278906909749e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.56444491748698e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004536961205303,287.36016845703125,294.1499938964844,283.5361633300781,282.7669677734375,287.422119140625,283.1716003417969,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.099031837232701e-09,0.0009677984053269,-0.0045505464076995,0.0,0.0,0.0,-0.005853391252458,60.0,-2.228657960891724,-0.0,-6.386032680438802e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.082629549084233e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.56445510382764e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,7.064278906909749e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.56444491748698e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004536961205303,287.36016845703125,294.1499938964844,283.5361633300781,282.7669677734375,287.422119140625,283.1716003417969,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.099031837232701e-09,0.0009677984053269,-0.0045505464076995,0.0,0.0,0.0,-0.005853391252458,60.0,-2.228657960891724,-0.0,-6.386032680438802e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.074439731193706e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.555830911267547e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.057908806018531e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.555820724926888e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004532870079856,287.3555908203125,294.1499938964844,283.4422302246094,282.71923828125,287.3546447753906,283.0710144042969,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969148556953087e-09,0.0009669255232438,-0.0042829592712223,0.0,0.0,0.0,-0.0058027687482535,60.0,-2.2924704551696777,-0.0,-6.374512651063925e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.074439731193706e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.555830911267547e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.057908806018531e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.555820724926888e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004532870079856,287.3555908203125,294.1499938964844,283.4422302246094,282.71923828125,287.3546447753906,283.0710144042969,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669275023043,1.9969148556953087e-09,0.0009669255232438,-0.0042829592712223,0.0,0.0,0.0,-0.0058027687482535,60.0,-2.2924704551696777,-0.0,-6.374512651063925e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.067870996659622e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.548912930767985e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.052799628581852e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.548902744427323e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004529588622972,287.3526916503906,294.1499938964844,283.3860778808594,282.6902770996094,287.3113098144531,283.0120849609375,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662269148975,1.915016589748575e-09,0.0009662250522524,-0.0040683536790311,0.0,0.0,0.0,-0.0057621677406132,60.0,-2.3297688961029053,-0.0,-6.365280569298194e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.065560152521356e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.54647912294604e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,7.051002467051148e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.54646966420114e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004528434365056,287.35107421875,294.1499938964844,283.35595703125,282.674560546875,287.286865234375,282.9801940917969,286.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804054535,1.8861996409214044e-09,0.0009659785428084,-0.00399284157902,0.0,0.0,0.0,-0.0057478812523186,60.0,-2.3498992919921875,-0.0,-6.362034099538505e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
