time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088500,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.062650497071444e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.543415944790468e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.048739644233137e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.543406486045568e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,0.0004526981210801,287.34881591796875,294.1499938964844,283.31591796875,282.6534729003906,287.2528991699219,282.9373779296875,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499156650975118e-09,0.0009656682377681,-0.0038977626245468,0.0,0.0,0.0,-0.0057298936881124,60.0,-2.3767411708831787,-0.0,-6.357947057722414e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.059923468157648e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.54054412432015e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.046618702588603e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.540534665575252e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0004525619151536,287.3465881347656,294.1499938964844,283.278076171875,282.63330078125,287.21893310546875,282.8960266113281,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159019843366758e-09,0.0009653773740865,-0.0038086329586803,0.0,0.0,0.0,-0.0057130316272377,60.0,-2.402242660522461,-0.0,-6.354117232376666e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.054808469954878e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.53515773289837e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.042640208965167e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.535148274153472e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.000452306412626,287.3421325683594,294.1499938964844,283.2091979980469,282.5957946777344,287.15093994140625,282.81707763671875,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520979112006783e-09,0.0009648317936807,-0.0036414400674402,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.449294090270996,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.054808469954878e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.53515773289837e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.042640208965167e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.535148274153472e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.000452306412626,287.3421325683594,294.1499938964844,283.2091979980469,282.5957946777344,287.15093994140625,282.81707763671875,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520979112006783e-09,0.0009648317936807,-0.0036414400674402,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.449294090270996,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.049902291735634e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.529991075396538e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.038823969196528e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.52998161665164e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004520613292697,287.3377380371094,294.1499938964844,283.1499938964844,282.5624389648437,287.08306884765625,282.7435913085937,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4899778366088867,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.049902291735634e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.529991075396538e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,7.038823969196528e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.52998161665164e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004520613292697,287.3377380371094,294.1499938964844,283.1499938964844,282.5624389648437,287.08306884765625,282.7435913085937,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4899778366088867,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.045019396580756e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.524848428554832e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.035025191726163e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.524839697405696e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0004518173809628,287.3333740234375,294.1499938964844,283.09649658203125,282.5314636230469,287.0154724121094,282.6752319335937,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5256597995758057,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.045019396580756e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.524848428554832e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.035025191726163e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.524839697405696e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0004518173809628,287.3333740234375,294.1499938964844,283.09649658203125,282.5314636230469,287.0154724121094,282.6752319335937,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5256597995758057,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.04020926100202e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.5197836344596e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.031284621916711e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.5197741757147e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0004515771288424,287.3290710449219,294.1499938964844,283.04425048828125,282.5008850097656,286.9481506347656,282.61181640625,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.559001445770264,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.04020926100202e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.5197836344596e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,7.031284621916711e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.5197741757147e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0004515771288424,287.3290710449219,294.1499938964844,283.04425048828125,282.5008850097656,286.9481506347656,282.61181640625,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.559001445770264,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.038021380547434e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.517479338683188e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.029582775430754e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.517470607534052e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0004514678439591,287.3269348144531,294.1499938964844,283.01861572265625,282.4857482910156,286.91461181640625,282.5818786621094,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.575233221054077,-0.0,-6.323394785567872e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.036363189807162e-05,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.515733108855784e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.028292748145759e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.515724377706648e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004513850144576,287.3247985839844,294.1499938964844,282.9932556152344,282.470703125,286.8811340332031,282.5528259277344,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521994419384498e-09,0.0009628639672882,-0.0030384717974811,0.0,0.0,0.0,-0.0055673280730843,60.0,-2.5913031101226807,-0.0,-6.321071310821935e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.034096001414582e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.51334586716257e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.026529056020081e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.513337136013432e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0004512717714533,287.3205871582031,294.1499938964844,282.9435119628906,282.4408874511719,286.8144226074219,282.49609375,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626233950257,1.493675183539267e-09,0.0009626218816265,-0.0029642630834132,0.0,0.0,0.0,-0.0055532893165946,60.0,-2.623196840286255,-0.0,-6.31789163207941e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.034096001414582e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.51334586716257e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.026529056020081e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.513337136013432e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0004512717714533,287.3205871582031,294.1499938964844,282.9435119628906,282.4408874511719,286.8144226074219,282.49609375,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626233950257,1.493675183539267e-09,0.0009626218816265,-0.0029642630834132,0.0,0.0,0.0,-0.0055532893165946,60.0,-2.623196840286255,-0.0,-6.31789163207941e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.023194434121252e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.50186513364315e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.018050382612273e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.501857130089776e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004507271805778,287.31640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7480773925781,282.44647216796875,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614614536985,1.3577798885222592e-09,0.0009614600567147,-0.0026081579271703,0.0,0.0,0.0,-0.0054859211668372,60.0,-2.6528921127319336,-0.0,-6.30264480605547e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.023194434121252e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.50186513364315e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.018050382612273e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.501857130089776e-05,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004507271805778,287.31640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7480773925781,282.44647216796875,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614614536985,1.3577798885222592e-09,0.0009614600567147,-0.0026081579271703,0.0,0.0,0.0,-0.0054859211668372,60.0,-2.6528921127319336,-0.0,-6.30264480605547e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.014696115627884e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.492916433373466e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.011440175119787e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.49290842982009e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004503027012106,287.312255859375,294.1499938964844,282.84765625,282.3822326660156,286.6820983886719,282.4058837890625,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605551604181,1.2518367453751011e-09,0.0009605539380572,-0.0023305402137339,0.0,0.0,0.0,-0.005433399695903,60.0,-2.681065797805786,-0.0,-6.290771636940917e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.014696115627884e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.492916433373466e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.011440175119787e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.49290842982009e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004503027012106,287.312255859375,294.1499938964844,282.84765625,282.3822326660156,286.6820983886719,282.4058837890625,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605551604181,1.2518367453751011e-09,0.0009605539380572,-0.0023305402137339,0.0,0.0,0.0,-0.005433399695903,60.0,-2.681065797805786,-0.0,-6.290771636940917e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.009453788166866e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.487396164331584e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.007362728472799e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.487387433182448e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004500408540479,287.3092956542969,294.1499938964844,282.8143310546875,282.3614501953125,286.63482666015625,282.38037109375,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592567209154,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.701106548309326,-0.0,-6.283451625677118e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.007335029309615e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.485164628131316e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.005714724073187e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.485155896982178e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0004499350034166,287.30816650390625,294.1499938964844,282.8015441894531,282.3533935546875,286.6164855957031,282.3712463378906,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770171903,1.1600528315725e-09,0.0009597690659575,-0.0020900252275168,0.0,0.0,0.0,-0.005387898068875,60.0,-2.7088069915771484,-0.0,-6.280493636268147e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.003873856272548e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.48152010096237e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,7.003022619755939e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.481511369813234e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004497620975598,287.3061828613281,294.1499938964844,282.7789306640625,282.3390808105469,286.5843200683594,282.35675048828125,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009415571112185,1.0990268695110215e-09,0.000941556005273,-0.0019478009780868,0.0,0.0,0.0,-0.0052687181159853,60.0,-2.7031805515289307,-0.0,-6.275664787835923e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,4.511377483140677e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,4.750701191369444e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,3.5088538425043225e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,4.750696825794876e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0002253526181448,287.3052062988281,294.1499938964844,282.7566223144531,282.3248291015625,286.55438232421875,282.3431396484375,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008973404183052,1.0185436938314751e-09,0.000897339428775,-0.0017804267117753,0.0,0.0,0.0,-0.004990842193365,60.0,-2.595757007598877,-0.0,-1.5755020399410572e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,4.3813895899802446e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,4.613817509380169e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,3.40775222866796e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,4.6138135076034814e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0002188594662584,287.3049011230469,294.1499938964844,282.7128601074219,282.2965393066406,286.51434326171875,282.32208251953125,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006453595706261,7.627087850181621e-10,0.0006453588139265,-0.0013598145451396,0.0,0.0,0.0,-0.0036078656557947,60.0,-1.9009828567504885,-0.0,-1.4860180641562692e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,4.3813895899802446e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,4.613817509380169e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,3.40775222866796e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,4.6138135076034814e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0002188594662584,287.3049011230469,294.1499938964844,282.7128601074219,282.2965393066406,286.51434326171875,282.32208251953125,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006453595706261,7.627087850181621e-10,0.0006453588139265,-0.0013598145451396,0.0,0.0,0.0,-0.0036078656557947,60.0,-1.9009828567504885,-0.0,-1.4860180641562692e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,4.142480611335486e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,4.3622345401672646e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,3.221933729946613e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,4.3622309021884575e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0002069254551315,287.31256103515625,294.1499938964844,282.6703186035156,282.2684936523437,286.48358154296875,282.3331604003906,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415897128637,5.52271062215226e-10,0.000441589159891,-0.001010340405628,0.0,0.0,0.0,-0.0024873251095414,60.0,-1.4655885696411133,-0.0,-1.3283760758042716e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,4.142480611335486e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,4.3622345401672646e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,3.221933729946613e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,4.3622309021884575e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0002069254551315,287.31256103515625,294.1499938964844,282.6703186035156,282.2684936523437,286.48358154296875,282.3331604003906,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415897128637,5.52271062215226e-10,0.000441589159891,-0.001010340405628,0.0,0.0,0.0,-0.0024873251095414,60.0,-1.4655885696411133,-0.0,-1.3283760758042716e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,3.388747791177593e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,3.568517422536388e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,2.6356963644502684e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,3.5685145121533424e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.000169274964719,287.3160705566406,294.1499938964844,282.62890625,282.2406921386719,286.464599609375,282.3247985839844,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606362733989,4.5117776181768926e-10,0.0003606358077377,-0.0008255182183347,0.0,0.0,0.0,-0.0020314326975494,60.0,-1.1897330284118652,-0.0,-8.889523783750521e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,3.388747791177593e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,3.568517422536388e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,2.6356963644502684e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,3.5685145121533424e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.000169274964719,287.3160705566406,294.1499938964844,282.62890625,282.2406921386719,286.464599609375,282.3247985839844,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606362733989,4.5117776181768926e-10,0.0003606358077377,-0.0008255182183347,0.0,0.0,0.0,-0.0020314326975494,60.0,-1.1897330284118652,-0.0,-8.889523783750521e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,3.130425830022432e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,3.296491559012793e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,2.4347787984879687e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,3.296488648629747e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0001563712285133,287.320556640625,294.1499938964844,282.5886535644531,282.21307373046875,286.4507751464844,282.3215637207031,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335600194986,4.1720021881630487e-10,0.000333559612045,-0.0007632668712176,0.0,0.0,0.0,-0.0018788506276905,60.0,-1.0381771326065063,-0.0,-7.585891914629883e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,3.130425830022432e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,3.296491559012793e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,2.4347787984879687e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,3.296488648629747e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0001563712285133,287.320556640625,294.1499938964844,282.5886535644531,282.21307373046875,286.4507751464844,282.3215637207031,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335600194986,4.1720021881630487e-10,0.000333559612045,-0.0007632668712176,0.0,0.0,0.0,-0.0018788506276905,60.0,-1.0381771326065063,-0.0,-7.585891914629883e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,3.0914132366888225e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,3.25540968333371e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,2.40443587244954e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,3.255406772950664e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0001544224942335,287.3228454589844,294.1499938964844,282.5689697265625,282.1993408203125,286.4443664550781,282.32049560546875,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293026820756,4.119003749192274e-10,0.000329302274622,-0.0007535907789133,0.0,0.0,0.0,-0.0018548854859545,60.0,-1.008605718612671,-0.0,-7.397994217228643e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,3.185732202837244e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,3.354731961735524e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,2.477795169397723e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,3.3547290513524786e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.0001591339096194,287.32476806640625,294.1499938964844,282.549560546875,282.1856689453125,286.43768310546875,282.3197326660156,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003185763780493,4.0366107678657665e-10,0.0003185759996995,-0.0007426557713188,0.0,0.0,0.0,-0.0017976420931518,60.0,-0.999890923500061,-0.0,-7.856304939934944e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,2.8902184567414224e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,3.043541437364184e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.2479507606476545e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,3.043538708880078e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0001443723740521,287.3291320800781,294.1499938964844,282.5115966796875,282.1584167480469,286.4259338378906,282.3185729980469,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079653251916,3.851874930127507e-10,0.0003079649177379,-0.000704699603375,0.0,0.0,0.0,-0.0017346824752166,60.0,-0.9608609080314636,-0.0,-6.466376767377824e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,2.8902184567414224e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,3.043541437364184e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.2479507606476545e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,3.043538708880078e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0001443723740521,287.3291320800781,294.1499938964844,282.5115966796875,282.1584167480469,286.4259338378906,282.3185729980469,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079653251916,3.851874930127507e-10,0.0003079649177379,-0.000704699603375,0.0,0.0,0.0,-0.0017346824752166,60.0,-0.9608609080314636,-0.0,-6.466376767377824e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.5793946406338364e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,2.716228846111335e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.006198519666213e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,2.7162264814251103e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0001288460916839,287.3336486816406,294.1499938964844,282.4747314453125,282.1313171386719,286.4162292480469,282.3192749023437,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746704558376,3.435876305690755e-10,0.0002746701356954,-0.0006286276038736,0.0,0.0,0.0,-0.0015471682418137,60.0,-0.8904024958610535,-0.0,-5.150331716663459e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.5793946406338364e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,2.716228846111335e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,2.006198519666213e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,2.7162264814251103e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0001288460916839,287.3336486816406,294.1499938964844,282.4747314453125,282.1313171386719,286.4162292480469,282.3192749023437,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746704558376,3.435876305690755e-10,0.0002746701356954,-0.0006286276038736,0.0,0.0,0.0,-0.0015471682418137,60.0,-0.8904024958610535,-0.0,-5.150331716663459e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.050098009931389e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.1588535673799925e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.5945228369673714e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.158851748390589e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.00010240663687,287.3376770019531,294.1499938964844,282.4389953613281,282.1043395996094,286.4093322753906,282.3221740722656,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184486074838,2.732240267366848e-10,0.0002184483309974,-0.0004998623626306,0.0,0.0,0.0,-0.0012304589617997,60.0,-0.7686147093772888,-0.0,-3.253485481025109e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.050098009931389e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,2.1588535673799925e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.5945228369673714e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.158851748390589e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.00010240663687,287.3376770019531,294.1499938964844,282.4389953613281,282.1043395996094,286.4093322753906,282.3221740722656,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184486074838,2.732240267366848e-10,0.0002184483309974,-0.0004998623626306,0.0,0.0,0.0,-0.0012304589617997,60.0,-0.7686147093772888,-0.0,-3.253485481025109e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.5638281183782965e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.6467874957015738e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.2163123756181449e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,1.646786040510051e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.811644172761589e-05,287.3401794433594,294.1499938964844,282.4112243652344,282.0828552246094,286.4063415527344,282.3255310058594,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666288153501,2.084118433387516e-10,0.0001666286116233,-0.0003812897193711,0.0,0.0,0.0,-0.0009385733865201,60.0,-0.620501697063446,-0.0,-1.8931174405878437e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
