time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090840,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.4534787624143064e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.5305842680390924e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,1.1304849977022968e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.53058299474651e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.260427082655951e-05,287.3406982421875,294.1499938964844,282.4043884277344,282.0774841308594,286.40582275390625,282.3263244628906,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548691507196,1.9370380299754686e-10,0.0001548689469927,-0.0003543817147146,0.0,0.0,0.0,-0.0008723346400074,60.0,-0.5832892060279846,-0.0,-1.6353733922613854e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,1.1959766197833233e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,1.2594219697348308e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.302053513238208e-06,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.2594208783411888e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,5.9741505538113415e-05,287.3417358398437,294.1499938964844,282.3874816894531,282.0640869140625,286.4049072265625,282.328125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274376409128,1.5939226327699174e-10,0.0001274374808417,-0.0002916075463872,0.0,0.0,0.0,-0.0007178197847679,60.0,-0.4932329654693603,-0.0,-1.107248071008371e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.694073014543392e-06,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,1.0208333151240367e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.539844773418736e-06,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.020832405629335e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,4.842389535042457e-05,287.3424377441406,294.1499938964844,282.370849609375,282.0507202148437,286.4043273925781,282.3294982910156,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032955115078,1.29196542353327e-10,0.0001032953805406,-0.000236364576267,0.0,0.0,0.0,-0.0005818339996039,60.0,-0.4108869433403015,-0.0,-7.274649771460414e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,6.200549250934273e-06,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,6.529481652250979e-06,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,4.822655682801269e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,6.5294757405354176e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,3.0973023967817426e-05,287.3432922363281,294.1499938964844,282.33837890625,282.0240173339844,286.4037170410156,282.331298828125,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607019895454869e-05,8.26370846751523e-11,6.607011164305732e-05,-0.000151184212882,0.0,0.0,0.0,-0.0003721544635482,60.0,-0.2728395164012909,-0.0,-2.9761842990083665e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,6.200549250934273e-06,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,6.529481652250979e-06,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,4.822655682801269e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,6.5294757405354176e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,3.0973023967817426e-05,287.3432922363281,294.1499938964844,282.33837890625,282.0240173339844,286.4037170410156,282.331298828125,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.607019895454869e-05,8.26370846751523e-11,6.607011164305732e-05,-0.000151184212882,0.0,0.0,0.0,-0.0003721544635482,60.0,-0.2728395164012909,-0.0,-2.9761842990083665e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,4.0963332139654085e-06,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,4.313639237807365e-06,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,3.186041112712701e-06,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,4.313635599828558e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.0462030079215765e-05,287.3436584472656,294.1499938964844,282.3070068359375,281.9973449707031,286.40350341796875,282.3321533203125,286.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.364857159089297e-05,5.459332291790631e-11,4.3648517021210864e-05,-9.987828525481746e-05,0.0,0.0,0.0,-0.0002458598464727,60.0,-0.1793393939733505,-0.0,-1.298942758909405e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,4.0963332139654085e-06,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,4.313639237807365e-06,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,3.186041112712701e-06,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,4.313635599828558e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.0462030079215765e-05,287.3436584472656,294.1499938964844,282.3070068359375,281.9973449707031,286.40350341796875,282.3321533203125,286.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.364857159089297e-05,5.459332291790631e-11,4.3648517021210864e-05,-9.987828525481746e-05,0.0,0.0,0.0,-0.0002458598464727,60.0,-0.1793393939733505,-0.0,-1.298942758909405e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.9452721719280817e-06,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.101515858361381e-06,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,2.2907704533281503e-06,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,3.101513129877276e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.4712243682879487e-05,287.3437805175781,294.1499938964844,282.2767028808594,281.970703125,286.40338134765625,282.3325500488281,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.13833515974693e-05,3.925261851667194e-11,3.138331157970242e-05,-7.181259570643306e-05,0.0,0.0,0.0,-0.0001767733920132,60.0,-0.1248541548848152,-0.0,-6.715068084917064e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,2.9452721719280817e-06,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,3.101515858361381e-06,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,2.2907704533281503e-06,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,3.101513129877276e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.4712243682879487e-05,287.3437805175781,294.1499938964844,282.2767028808594,281.970703125,286.40338134765625,282.3325500488281,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.13833515974693e-05,3.925261851667194e-11,3.138331157970242e-05,-7.181259570643306e-05,0.0,0.0,0.0,-0.0001767733920132,60.0,-0.1248541548848152,-0.0,-6.715068084917064e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.194552735090838e-06,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.3109714675229043e-06,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.706876673779334e-06,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.3109694211598253e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.096224514185451e-05,287.3438415527344,294.1499938964844,282.2474365234375,281.9440612792969,286.4033508300781,282.332763671875,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.338405465707183e-05,2.9247552296718376e-11,2.338402373425197e-05,-5.350829815142788e-05,0.0,0.0,0.0,-0.0001317156711593,60.0,-0.0906468778848648,-0.0,-3.728134814751094e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.194552735090838e-06,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.3109714675229043e-06,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.706876673779334e-06,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.3109694211598253e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.096224514185451e-05,287.3438415527344,294.1499938964844,282.2474365234375,281.9440612792969,286.4033508300781,282.332763671875,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.338405465707183e-05,2.9247552296718376e-11,2.338402373425197e-05,-5.350829815142788e-05,0.0,0.0,0.0,-0.0001317156711593,60.0,-0.0906468778848648,-0.0,-3.728134814751094e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.8561439674158464e-06,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.9546102976164548e-06,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.4436694755204371e-06,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,1.9546087060007267e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.271822818845976e-06,287.3438720703125,294.1499938964844,282.2331848144531,281.9307556152344,286.4033203125,282.33282470703125,286.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.977814645215404e-05,2.4737503712124465e-11,1.9778122805291787e-05,-4.52571184723638e-05,0.0,0.0,0.0,-0.0001114046463044,60.0,-0.0776967108249664,-0.0,-2.6669987399086104e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,1.5283111451935838e-06,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,1.6093864587674034e-06,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.1886880884048878e-06,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,1.609384980838513e-06,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.634230314579327e-06,287.3439025878906,294.1499938964844,282.2192077636719,281.9174194335937,286.4033203125,282.3328857421875,286.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.62849737534998e-05,2.0368380593271948e-11,1.628495374461636e-05,-3.726387149072252e-05,0.0,0.0,0.0,-9.17285797186196e-05,60.0,-0.0657287612557411,-0.0,-1.808102625955321e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.349745937470288e-07,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.84574057838472e-07,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.272034849847842e-07,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.845731483437703e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,4.6703912630619016e-06,287.3438720703125,294.1499938964844,282.1920166015625,281.8907165527344,286.4032897949219,282.3329162597656,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.962693184206728e-06,1.24607971510593e-11,9.962680451280905e-06,-2.27969703701092e-05,0.0,0.0,0.0,-5.611697270069271e-05,60.0,-0.0435923673212528,-0.0,-6.767046558525669e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.349745937470288e-07,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.84574057838472e-07,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.272034849847842e-07,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.845731483437703e-07,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,4.6703912630619016e-06,287.3438720703125,294.1499938964844,282.1920166015625,281.8907165527344,286.4032897949219,282.3329162597656,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.962693184206728e-06,1.24607971510593e-11,9.962680451280905e-06,-2.27969703701092e-05,0.0,0.0,0.0,-5.611697270069271e-05,60.0,-0.0435923673212528,-0.0,-6.767046558525669e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,4.846154411097814e-07,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,5.103237867842836e-07,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,3.7692365140173933e-07,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,5.103233888803516e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,2.42075429923716e-06,287.3438720703125,294.1499938964844,282.1658630371094,281.86395263671875,286.4032897949219,282.3329162597656,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163901278137928e-06,6.458718108948158e-12,5.163894456927665e-06,-1.181618426926434e-05,0.0,0.0,0.0,-2.908676106017083e-05,60.0,-0.025708645582199,-0.0,-1.818000828004984e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,4.846154411097814e-07,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,5.103237867842836e-07,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,3.7692365140173933e-07,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,5.103233888803516e-07,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,2.42075429923716e-06,287.3438720703125,294.1499938964844,282.1658630371094,281.86395263671875,286.4032897949219,282.3329162597656,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163901278137928e-06,6.458718108948158e-12,5.163894456927665e-06,-1.181618426926434e-05,0.0,0.0,0.0,-2.908676106017083e-05,60.0,-0.025708645582199,-0.0,-1.818000828004984e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,2.11139010275474e-07,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.223397075340472e-07,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.642194433770783e-07,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.223395085820812e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.0546829116719891e-06,287.3438415527344,294.1499938964844,282.14068603515625,281.8370666503906,286.4032897949219,282.3329162597656,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249847966595553e-06,2.813946992086258e-12,2.249845010737772e-06,-5.148151558387326e-06,0.0,0.0,0.0,-1.2672724551521242e-05,60.0,-0.0132306097075343,-0.0,-3.4509325735551655e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,2.11139010275474e-07,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.223397075340472e-07,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.642194433770783e-07,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.223395085820812e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.0546829116719891e-06,287.3438415527344,294.1499938964844,282.14068603515625,281.8370666503906,286.4032897949219,282.3329162597656,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.249847966595553e-06,2.813946992086258e-12,2.249845010737772e-06,-5.148151558387326e-06,0.0,0.0,0.0,-1.2672724551521242e-05,60.0,-0.0132306097075343,-0.0,-3.4509325735551655e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,8.131917184073245e-08,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,8.563306863607067e-08,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,6.324832924065049e-08,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,8.563299047636974e-08,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,4.0620605545882427e-07,287.3438415527344,294.1499938964844,282.119384765625,281.8133544921875,286.4032897949219,282.3329162597656,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.665260793350171e-07,1.0837991745379916e-12,8.665249993100588e-07,-1.982798266908503e-06,0.0,0.0,0.0,-4.880886990576983e-06,60.0,-0.0064947614446282,-0.0,-5.1190032979630754e-14,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.131765755730157e-08,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.510098498642037e-08,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,5.5469364212967776e-08,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.510092103757415e-08,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,3.562464598871884e-07,287.3438415527344,294.1499938964844,282.1165466308594,281.8100891113281,286.4032897949219,282.3329162597656,286.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.599566060889629e-07,9.505076847132754e-13,7.599556965942611e-07,-1.7389418189850403e-06,0.0,0.0,0.0,-4.28062048740685e-06,60.0,-0.0058327689766883,-0.0,-3.9372561336454073e-14,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,3.498520584344078e-08,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,3.6841132811105126e-08,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,2.721075276213014e-08,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,3.6841100836682024e-08,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.747583269207098e-07,287.3438415527344,294.1499938964844,282.1048278808594,281.79656982421875,286.4032897949219,282.3329162597656,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.728019351001422e-07,4.663109091571086e-13,3.728014803527913e-07,-8.530498121217533e-07,0.0,0.0,0.0,-2.09989957511425e-06,60.0,-0.003600594587624,-0.0,-9.474764011286729e-15,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.5899621175208267e-08,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.674307981147649e-08,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.2366388801865469e-08,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.6743065600621776e-08,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,7.942189483856056e-08,287.3438415527344,294.1499938964844,282.0933837890625,281.7829895019531,286.4032897949219,282.3329162597656,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.694254621043001e-07,2.119409655372204e-13,1.6942524894147937e-07,-3.876829453020037e-07,0.0,0.0,0.0,-9.543437045067549e-07,60.0,-0.0021817972883582,-0.0,-1.9569201233158705e-15,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.2687052519666502e-09,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.336008748076267e-09,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.86772108468869e-10,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.3360075268309402e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,6.337444791171265e-09,287.3438415527344,294.1499938964844,282.0711975097656,281.7557067871094,286.4032897949219,282.3329162597656,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514451779883533e-08,1.690527329668151e-14,1.3514434904493557e-08,-3.0926059935154626e-08,0.0,0.0,0.0,-7.6121068559587e-08,60.0,-0.0005441277753561,-0.0,-1.246008461032105e-17,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.2687052519666502e-09,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.336008748076267e-09,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.86772108468869e-10,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.3360075268309402e-09,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,6.337444791171265e-09,287.3438415527344,294.1499938964844,282.0711975097656,281.7557067871094,286.4032897949219,282.3329162597656,286.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3514451779883533e-08,1.690527329668151e-14,1.3514434904493557e-08,-3.0926059935154626e-08,0.0,0.0,0.0,-7.6121068559587e-08,60.0,-0.0005441277753561,-0.0,-1.246008461032105e-17,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.2999920024080467e-10,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.4220039862576925e-10,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.788885012343755e-10,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.4220020433673994e-10,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.1488935358627828e-09,287.3438415527344,294.1499938964844,282.04998779296875,281.7282409667969,286.4032897949219,282.3329162597656,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.4619226657307536e-09,-3.074741668752609e-15,-2.4619197791508896e-09,5.625396592989773e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001195539662148,-0.0,-4.0949834718379063e-19,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.2999920024080467e-10,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.4220039862576925e-10,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.788885012343755e-10,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.4220020433673994e-10,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.1488935358627828e-09,287.3438415527344,294.1499938964844,282.04998779296875,281.7282409667969,286.4032897949219,282.3329162597656,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.4619226657307536e-09,-3.074741668752609e-15,-2.4619197791508896e-09,5.625396592989773e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001195539662148,-0.0,-4.0949834718379063e-19,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.4304698878485628e-11,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.5594035571452345e-11,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.8903678969395262e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.559401475477064e-11,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.2140699556795198e-10,287.3438415527344,294.1499938964844,282.0292358398437,281.7006530761719,286.4032897949219,282.3329162597656,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.652791319945891e-10,3.3230854820195835e-16,2.652787989276817e-10,-6.045985934122201e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.888546441681683e-05,-0.0,-4.572776403021746e-21,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.4304698878485628e-11,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.5594035571452345e-11,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.8903678969395262e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.559401475477064e-11,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.2140699556795198e-10,287.3438415527344,294.1499938964844,282.0292358398437,281.7006530761719,286.4032897949219,282.3329162597656,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.652791319945891e-10,3.3230854820195835e-16,2.652787989276817e-10,-6.045985934122201e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.888546441681683e-05,-0.0,-4.572776403021746e-21,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-5.372617281618197e-12,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-5.657628879274235e-12,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-4.178708160745837e-12,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-5.657624108784676e-12,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-2.683733443809011e-11,287.3438415527344,294.1499938964844,282.0083923339844,281.6729431152344,286.4032897949219,282.3329162597656,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.478056203100934e-11,-6.781128723525195e-17,-5.478049264207029e-11,1.2726428244569377e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.866437383403536e-06,-0.0,-2.234453688966054e-22,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-5.372617281618197e-12,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-5.657628879274235e-12,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-4.178708160745837e-12,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-5.657624108784676e-12,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-2.683733443809011e-11,287.3438415527344,294.1499938964844,282.0083923339844,281.6729431152344,286.4032897949219,282.3329162597656,286.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.478056203100934e-11,-6.781128723525195e-17,-5.478049264207029e-11,1.2726428244569377e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.866437383403536e-06,-0.0,-2.234453688966054e-22,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.9979553222656,281.6590576171875,286.4032897949219,282.3329162597656,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.79148445467581e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.98748779296875,281.6451416015625,286.4032897949219,282.3329162597656,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-4.26530277763959e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.966552734375,281.61724853515625,286.4032897949219,282.3329162597656,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.9506666123779723e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.966552734375,281.61724853515625,286.4032897949219,282.3329162597656,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.9506666123779723e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.945556640625,281.5893249511719,286.4032897949219,282.3329162597656,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.521745500416728e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.945556640625,281.5893249511719,286.4032897949219,282.3329162597656,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.521745500416728e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.924560546875,281.5613098144531,286.4032897949219,282.3329162597656,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.293394345542765e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.924560546875,281.5613098144531,286.4032897949219,282.3329162597656,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.293394345542765e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
