time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093180,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.9043884277344,281.5343933105469,286.4032897949219,282.3329162597656,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.124658522006939e-06,-0.0,-8.564566376579406e-38,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.9035339355469,281.53326416015625,286.4032897949219,282.3329162597656,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.118032170983497e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.8930358886719,281.51922607421875,286.4032897949219,282.3329162597656,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,1.2807615211440917e-13,4.1136175245932527e-19,-1.2807655869022385e-13,2.55814813776567e-12,0.0,0.0,0.0,0.0,60.0,-2.0390154986671405e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.8825378417969,281.50518798828125,286.4032897949219,282.3329162597656,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481882863873018e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.9642570805444848e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.8615417480469,281.4770812988281,286.4032897949219,282.3329162597656,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.822915351112897e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.8615417480469,281.4770812988281,286.4032897949219,282.3329162597656,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.822915351112897e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.8406066894531,281.4489440917969,286.4032897949219,282.3329162597656,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.692503701633541e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.8406066894531,281.4489440917969,286.4032897949219,282.3329162597656,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.692503701633541e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.8197021484375,281.4208068847656,286.4032897949219,282.3329162597656,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.5717699852757503e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.8197021484375,281.4208068847656,286.4032897949219,282.3329162597656,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.5717699852757503e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.7988586425781,281.3926696777344,286.4032897949219,282.3329162597656,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.4601675957237603e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.7988586425781,281.3926696777344,286.4032897949219,282.3329162597656,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.4601675957237603e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.7884826660156,281.37860107421875,286.4032897949219,282.3329162597656,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.648188389784879e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.40758857014589e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.7781066894531,281.3645324707031,286.4032897949219,282.3329162597656,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.3569678003477748e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.7574462890625,281.3363952636719,286.4032897949219,282.3329162597656,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481881829897252e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.2606221844180254e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.7574462890625,281.3363952636719,286.4032897949219,282.3329162597656,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481881829897252e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.2606221844180254e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.73687744140625,281.3083190917969,286.4032897949219,282.3329162597656,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.170834821095923e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.73687744140625,281.3083190917969,286.4032897949219,282.3329162597656,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.170834821095923e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.7164001464844,281.2802734375,286.4032897949219,282.3329162597656,286.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.0880609124797047e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.7164001464844,281.2802734375,286.4032897949219,282.3329162597656,286.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.0880609124797047e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.69610595703125,281.25225830078125,286.4032897949219,282.3329162597656,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.0120501201527077e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.69610595703125,281.25225830078125,286.4032897949219,282.3329162597656,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.0120501201527077e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.6859741210937,281.23828125,286.4032897949219,282.3329162597656,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481881829897252e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-6.49172625344363e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.6759033203125,281.2243347167969,286.4032897949219,282.3329162597656,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-4.577361323754303e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.6558837890625,281.1964416503906,286.4032897949219,282.3329162597656,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.0458012386370683e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.6558837890625,281.1964416503906,286.4032897949219,282.3329162597656,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.0458012386370683e-06,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.63604736328125,281.16864013671875,286.4032897949219,282.3329162597656,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.1197586218258948e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.63604736328125,281.16864013671875,286.4032897949219,282.3329162597656,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.1197586218258948e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.61639404296875,281.14093017578125,286.4032897949219,282.3329162597656,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481877693994195e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-8.39192750845541e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.61639404296875,281.14093017578125,286.4032897949219,282.3329162597656,286.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481877693994195e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-8.39192750845541e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.596923828125,281.1133117675781,286.4032897949219,282.3329162597656,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-7.241291086756974e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.596923828125,281.1133117675781,286.4032897949219,282.3329162597656,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-7.241291086756974e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.5872497558594,281.0995178222656,286.4032897949219,282.3329162597656,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297746187577045e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-6.895849651300523e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.5776672363281,281.0857849121094,286.4032897949219,282.3329162597656,286.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115451090206841e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.607336331398983e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.5586242675781,281.0583801269531,286.4032897949219,282.3329162597656,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481876660018424e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-6.084733854549995e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.5586242675781,281.0583801269531,286.4032897949219,282.3329162597656,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481876660018424e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-6.084733854549995e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.53985595703125,281.0310974121094,286.4032897949219,282.3329162597656,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115452124182613e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.637731987917505e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.53985595703125,281.0310974121094,286.4032897949219,282.3329162597656,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115452124182613e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.637731987917505e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.5213317871094,281.0039367675781,286.4032897949219,282.3329162597656,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297745153601278e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.236501010585926e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.5213317871094,281.0039367675781,286.4032897949219,282.3329162597656,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297745153601278e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.236501010585926e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
