time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095580,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.5030517578125,280.9769287109375,286.4032897949219,282.3329162597656,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297745153601278e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-4.865100322604121e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.5030517578125,280.9769287109375,286.4032897949219,282.3329162597656,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297745153601278e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-4.865100322604121e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.4940185546875,280.9634704589844,286.4032897949219,282.3329162597656,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297746187577045e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-4.688394312779565e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.4850769042969,280.9500732421875,286.4032897949219,282.3329162597656,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115451090206841e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.528539534476296e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.4673767089844,280.9233703613281,286.4032897949219,282.3329162597656,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481876660018424e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-4.208374093650491e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.4673767089844,280.9233703613281,286.4032897949219,282.3329162597656,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481876660018424e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-4.208374093650491e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.45001220703125,280.8968505859375,286.4032897949219,282.3329162597656,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481877693994195e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.907109089595906e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.45001220703125,280.8968505859375,286.4032897949219,282.3329162597656,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481877693994195e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.907109089595906e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.4328308105469,280.87030029296875,286.4032897949219,282.3329162597656,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.632258938068844e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.4328308105469,280.87030029296875,286.4032897949219,282.3329162597656,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.632258938068844e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.4157409667969,280.8435974121094,286.4032897949219,282.3329162597656,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.373120875949098e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.4157409667969,280.8435974121094,286.4032897949219,282.3329162597656,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.373120875949098e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.4072265625,280.8302001953125,286.4032897949219,282.3329162597656,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.251521718539152e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.3987121582031,280.8167419433594,286.4032897949219,282.3329162597656,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.13652634531536e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.3817749023437,280.7897644042969,286.4032897949219,282.3329162597656,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.914505898843345e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.3817749023437,280.7897644042969,286.4032897949219,282.3329162597656,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.914505898843345e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.36492919921875,280.7626647949219,286.4032897949219,282.3329162597656,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2807615211440917e-13,4.113616490617487e-19,-1.2807655869022385e-13,2.55814813776567e-12,0.0,0.0,0.0,0.0,60.0,-2.71001908913604e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.36492919921875,280.7626647949219,286.4032897949219,282.3329162597656,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2807615211440917e-13,4.113616490617487e-19,-1.2807655869022385e-13,2.55814813776567e-12,0.0,0.0,0.0,0.0,60.0,-2.71001908913604e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.3481140136719,280.7354431152344,286.4032897949219,282.3329162597656,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-2.52306620041054e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.3481140136719,280.7354431152344,286.4032897949219,282.3329162597656,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-2.52306620041054e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.3329162597656,280.7106628417969,286.4032897949219,282.3329162597656,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.3741415589029202e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.33135986328125,280.7081298828125,286.4032897949219,282.3329162597656,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.357973869493435e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.3230285644531,280.6944580078125,286.4032897949219,282.3329162597656,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481880795921489e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-2.271670354048183e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.3146667480469,280.6807556152344,286.4032897949219,282.3329162597656,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.189465817536984e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.29803466796875,280.6533203125,286.4032897949219,282.3329162597656,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.028016865551763e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.29803466796875,280.6533203125,286.4032897949219,282.3329162597656,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297747221552813e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.028016865551763e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.28143310546875,280.6258544921875,286.4032897949219,282.3329162597656,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2807615211440917e-13,4.1136170076053703e-19,-1.2807655869022385e-13,2.55814813776567e-12,0.0,0.0,0.0,0.0,60.0,-1.883191060869649e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.28143310546875,280.6258544921875,286.4032897949219,282.3329162597656,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.2807615211440917e-13,4.1136170076053703e-19,-1.2807655869022385e-13,2.55814813776567e-12,0.0,0.0,0.0,0.0,60.0,-1.883191060869649e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.2648620605469,280.5983581542969,286.4032897949219,282.3329162597656,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.754988403490643e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.2648620605469,280.5983581542969,286.4032897949219,282.3329162597656,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.754988403490643e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.2498779296875,280.5733947753906,286.4032897949219,282.3329162597656,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.6399930302668508e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.24835205078125,280.57086181640625,286.4032897949219,282.3329162597656,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.6288350934701157e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.2400817871094,280.5570983886719,286.4032897949219,282.3329162597656,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.570085004232169e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.2318420410156,280.5433654785156,286.4032897949219,282.3329162597656,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.5167999833920478e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.2153625488281,280.515869140625,286.4032897949219,282.3329162597656,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.4088637101394852e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.2153625488281,280.515869140625,286.4032897949219,282.3329162597656,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.4088637101394852e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.1988830566406,280.4884338378906,286.4032897949219,282.3329162597656,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115445920328013e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3134517473645246e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,281.1988830566406,280.4884338378906,286.4032897949219,282.3329162597656,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115445920328013e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3134517473645246e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1824035644531,280.4610595703125,286.4032897949219,282.3329162597656,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.2184952424831868e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1824035644531,280.4610595703125,286.4032897949219,282.3329162597656,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.2184952424831868e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1659545898437,280.4337463378906,286.4032897949219,282.3329162597656,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.1479040296080713e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
