time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098040,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1659545898437,280.4337463378906,286.4032897949219,282.3329162597656,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.1479040296080713e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1577453613281,280.4201354980469,286.4032897949219,282.3329162597656,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297750323480106e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.1048661718859877e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1495056152344,280.4065246582031,286.4032897949219,282.3329162597656,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.0631945457362236e-07,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.133056640625,280.37939453125,286.4032897949219,282.3329162597656,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-9.87593651302632e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.133056640625,280.37939453125,286.4032897949219,282.3329162597656,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-9.87593651302632e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.1165771484375,280.3523864746094,286.4032897949219,282.3329162597656,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.527429871293508e-12,3.071094553331247e-18,2.5274268355274243e-12,-1.7788326150611213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.1768562526795e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.1165771484375,280.3523864746094,286.4032897949219,282.3329162597656,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.527429871293508e-12,3.071094553331247e-18,2.5274268355274243e-12,-1.7788326150611213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.1768562526795e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1000671386719,280.3255310058594,286.4032897949219,282.3329162597656,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-8.48688443966239e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.1000671386719,280.3255310058594,286.4032897949219,282.3329162597656,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-8.48688443966239e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.08355712890625,280.2987976074219,286.4032897949219,282.3329162597656,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.527429871293508e-12,3.071094760126399e-18,2.5274268355274243e-12,-1.7788326150611213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.917600441942342e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.08355712890625,280.2987976074219,286.4032897949219,282.3329162597656,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.527429871293508e-12,3.071094760126399e-18,2.5274268355274243e-12,-1.7788326150611213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.917600441942342e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.0752868652344,280.2854919433594,286.4032897949219,282.3329162597656,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-7.626126574677984e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.0670166015625,280.2722473144531,286.4032897949219,282.3329162597656,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.471772786449833e-12,3.6895080141656895e-18,2.4717691001624464e-12,-3.4603092960439064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.38019636514764e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.0504455566406,280.2458801269531,286.4032897949219,282.3329162597656,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-6.872394919810176e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.0504455566406,280.2458801269531,286.4032897949219,282.3329162597656,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-6.872394919810176e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.0338439941406,280.2196960449219,286.4032897949219,282.3329162597656,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2807615211440917e-13,4.113619592544784e-19,-1.2807655869022385e-13,2.55814813776567e-12,0.0,0.0,0.0,0.0,60.0,-6.398750684866172e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,-2.5583891559086136e-13,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,-2.6941090417592643e-13,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,-1.9898610482873421e-13,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,-2.6941068733549193e-13,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,-1.277968291087117e-12,287.3438415527344,294.1499938964844,281.0338439941406,280.2196960449219,286.4032897949219,282.3329162597656,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2807615211440917e-13,4.113619592544784e-19,-1.2807655869022385e-13,2.55814813776567e-12,0.0,0.0,0.0,0.0,60.0,-6.398750684866172e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.0171813964844,280.1937255859375,286.4032897949219,282.3329162597656,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.9478779235178094e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.0171813964844,280.1937255859375,286.4032897949219,282.3329162597656,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.9478779235178094e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.00048828125,280.1679992675781,286.4032897949219,282.3329162597656,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.6632359246577855e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,281.00048828125,280.1679992675781,286.4032897949219,282.3329162597656,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297748255528577e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.6632359246577855e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.9920959472656,280.1552429199219,286.4032897949219,282.3329162597656,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.4059196230582536e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.98370361328125,280.1425170898437,286.4032897949219,282.3329162597656,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-5.1987004923148574e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.9668884277344,280.1172790527344,286.4032897949219,282.3329162597656,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-4.7683219150940224e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.9668884277344,280.1172790527344,286.4032897949219,282.3329162597656,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297751357455872e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-4.7683219150940224e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.95001220703125,280.0923156738281,286.4032897949219,282.3329162597656,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115444886352253e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.4472457716437936e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.95001220703125,280.0923156738281,286.4032897949219,282.3329162597656,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115444886352253e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.4472457716437936e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.9326477050781,280.06756591796875,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115445920328013e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.10795237826278e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.9326477050781,280.06756591796875,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.894896562050109e-12,-1.0115445920328013e-18,-2.894895694688371e-12,3.532175637047108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.10795237826278e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.9145202636719,280.0428771972656,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481881829897252e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.8460818529983953e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.9145202636719,280.0428771972656,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481881829897252e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.8460818529983953e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.9051818847656,280.0306091308594,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481880795921489e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.716285235100258e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.89569091796875,280.0183410644531,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481879761945721e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.570548656739447e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.87615966796875,279.99395751953125,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.2995693288739865e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.87615966796875,279.99395751953125,286.4032897949219,282.3329162597656,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.029774928950434e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-3.2995693288739865e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.8560485839844,279.96978759765625,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481878727969957e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.0900729086624785e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.8560485839844,279.96978759765625,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481878727969957e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.0900729086624785e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.8354187011719,279.94580078125,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481880795921489e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.0627472114019845e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.8354187011719,279.94580078125,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481880795921489e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-3.0627472114019845e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.8143005371094,279.92205810546875,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.7211768838242282e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
