time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100440,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.8143005371094,279.92205810546875,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.7211768838242282e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.8036193847656,279.9103088378906,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.6209830750190122e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.7928161621094,279.89862060546875,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297752391431637e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.6004887132558e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.7709655761719,279.8754577636719,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481884931824553e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-2.3773294444140447e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.7709655761719,279.8754577636719,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481884931824553e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-2.3773294444140447e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.7488708496094,279.8526611328125,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.02977565273347e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.149615951907436e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.7488708496094,279.8526611328125,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.02977565273347e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.149615951907436e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.7265319824219,279.8302001953125,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297757561310466e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.017542044541188e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.7265319824219,279.8302001953125,286.4032897949219,282.3329162597656,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297757561310466e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.017542044541188e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.7041015625,279.8081359863281,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297757561310466e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.8809139135100853e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.7041015625,279.8081359863281,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297757561310466e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.8809139135100853e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.6928405761719,279.7972717285156,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481888033751848e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.8262626966247808e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.6815490722656,279.7864990234375,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481884931824553e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.764779966606511e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.6590270996094,279.76531982421875,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.600826315950599e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.6590270996094,279.76531982421875,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297753425407405e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.600826315950599e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.63653564453125,279.7445983886719,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481885965800317e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.5051865531745534e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.63653564453125,279.7445983886719,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481885965800317e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.5051865531745534e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.6141662597656,279.7243957519531,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.3731127346261474e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.6141662597656,279.7243957519531,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.3731127346261474e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.59197998046875,279.7047119140625,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.3002443566278998e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.59197998046875,279.7047119140625,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.3002443566278998e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.5809936523437,279.6950988769531,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.648189113567915e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.2706416363528206e-08,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.570068359375,279.68560791015625,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481892169654913e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-1.171130818988786e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.5484313964844,279.6671142578125,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297764799140826e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.7953098320240335e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.5484313964844,279.6671142578125,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297764799140826e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.7953098320240335e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.5272216796875,279.64923095703125,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297762731189294e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.8464194556931943e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.5272216796875,279.64923095703125,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297762731189294e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-2.8464194556931943e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.50640869140625,279.6319885253906,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297761697213529e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.644091796038083e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.50640869140625,279.6319885253906,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297761697213529e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.644091796038083e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.48614501953125,279.6154479980469,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.1613391137643704e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.48614501953125,279.6154479980469,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.1613391137643704e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.4761962890625,279.6074523925781,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-1.0452051668607965e-08,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.4664306640625,279.5996398925781,286.4032897949219,282.3329162597656,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297761697213529e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-9.563969172177169e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.4473571777344,279.5845642089844,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481893203630677e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.4473571777344,279.5845642089844,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481893203630677e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-8.334316348168613e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.4289855957031,279.5702514648437,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297761697213529e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-7.218519559870628e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.4289855957031,279.5702514648437,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297761697213529e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-7.218519559870628e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.4114074707031,279.5567626953125,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481892169654913e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-6.831406551555119e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.4114074707031,279.5567626953125,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481892169654913e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-6.831406551555119e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.3946228027344,279.5440979003906,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297761697213529e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-6.0571805349241e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.3946228027344,279.5440979003906,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297761697213529e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-6.0571805349241e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
