time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102900,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5583891559086136e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.6941090417592643e-13,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9898610482873421e-13,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.6941068733549193e-13,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.277968291087117e-12,287.3438415527344,294.1499938964844,280.3865966796875,279.5381164550781,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.393905386421924e-13,1.6481893203630677e-18,-2.3939219205050544e-13,-8.048051699897918e-13,0.0,0.0,0.0,0.0,60.0,-6.034408972510619e-09,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.3787536621094,279.5323181152344,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.692838644932863e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.3638610839844,279.5214233398437,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.487896803657577e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.3638610839844,279.5214233398437,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8373334537830082e-13,1.0297760663237765e-18,-1.8373437537036466e-13,8.766714567828848e-13,0.0,0.0,0.0,0.0,60.0,-5.487896803657577e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.3500061035156,279.511474609375,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.471772786449833e-12,3.689508841346303e-18,2.4717691001624464e-12,-3.4603092960439064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.305725636617353e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,0.0,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0,287.3438415527344,294.1499938964844,280.3500061035156,279.511474609375,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.471772786449833e-12,3.689508841346303e-18,2.4717691001624464e-12,-3.4603092960439064e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.305725636617353e-09,-0.0,-0.0,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,6.946282660180714e-09,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.31477545201642e-09,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,5.4026716433952515e-09,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.314769234767482e-09,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,3.469811815648427e-08,287.3438415527344,294.1499938964844,280.33856201171875,279.504638671875,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.400787183087233e-08,9.256849708419101e-14,7.400777946031668e-08,-1.6935265989559414e-07,0.0,0.0,0.0,-4.168687155470252e-07,60.0,-0.0002115708775818,-0.0,-3.7351188358599255e-16,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,6.946282660180714e-09,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.31477545201642e-09,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,5.4026716433952515e-09,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.314769234767482e-09,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,3.469811815648427e-08,287.3438415527344,294.1499938964844,280.33856201171875,279.504638671875,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.400787183087233e-08,9.256849708419101e-14,7.400777946031668e-08,-1.6935265989559414e-07,0.0,0.0,0.0,-4.168687155470252e-07,60.0,-0.0002115708775818,-0.0,-3.7351188358599255e-16,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.1437484204179785e-07,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.204423085710005e-07,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,8.895833047972702e-08,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.2044219488416277e-07,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,5.71325983855786e-07,287.3438415527344,294.1499938964844,280.3308410644531,279.5028381347656,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186663980173762e-06,1.524259342876311e-12,1.2186649200884858e-06,-2.788635811157292e-06,0.0,0.0,0.0,-6.864414899609983e-06,60.0,-0.003420581575483,-0.0,-1.0126526895672117e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.1437484204179785e-07,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.204423085710005e-07,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,8.895833047972702e-08,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.2044219488416277e-07,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,5.71325983855786e-07,287.3438415527344,294.1499938964844,280.3308410644531,279.5028381347656,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186663980173762e-06,1.524259342876311e-12,1.2186649200884858e-06,-2.788635811157292e-06,0.0,0.0,0.0,-6.864414899609983e-06,60.0,-0.003420581575483,-0.0,-1.0126526895672117e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.501782319086488e-07,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,2.634499196574325e-07,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.9458333611055425e-07,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,2.634496922837571e-07,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.249691990778956e-06,287.3438415527344,294.1499938964844,280.32830810546875,279.5037536621094,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656780391931534e-06,3.334115752581801e-12,2.665674855961697e-06,-6.099769962020218e-06,0.0,0.0,0.0,-1.5015015378594398e-05,60.0,-0.007725415751338,-0.0,-4.845053394944565e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,4.773665409629757e-07,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,5.026903409088845e-07,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,3.7128558005861123e-07,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,5.026898861615337e-07,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,2.384544359301799e-06,287.3438415527344,294.1499938964844,280.32666015625,279.505859375,286.4032897949219,282.3329162597656,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.086411420052173e-06,6.361859823666993e-12,5.08640505358926e-06,-1.1639031981758308e-05,0.0,0.0,0.0,-2.865032001864165e-05,60.0,-0.0151286907494068,-0.0,-1.7640198112997558e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.3713903399548144e-06,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.4441410485233064e-06,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.066638333213632e-06,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.4441397979680914e-06,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,6.85037775838282e-06,287.3438720703125,294.1499938964844,280.3258361816406,279.51336669921875,286.4032592773437,282.3329772949219,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.461241663491819e-05,1.8276553881424465e-11,1.4612398445024157e-05,-3.343697972013615e-05,0.0,0.0,0.0,-8.230761159211397e-05,60.0,-0.0458015017211437,-0.0,-1.455866850685883e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.3713903399548144e-06,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.4441410485233064e-06,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,1.066638333213632e-06,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.4441397979680914e-06,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,6.85037775838282e-06,287.3438720703125,294.1499938964844,280.3258361816406,279.51336669921875,286.4032592773437,282.3329772949219,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.461241663491819e-05,1.8276553881424465e-11,1.4612398445024157e-05,-3.343697972013615e-05,0.0,0.0,0.0,-8.230761159211397e-05,60.0,-0.0458015017211437,-0.0,-1.455866850685883e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,3.0958162824390456e-06,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,3.2600460144749377e-06,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,2.407860392850125e-06,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,3.2600432859908324e-06,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.54642420966411e-05,287.343994140625,294.1499938964844,280.3282165527344,279.525146484375,286.4031677246094,282.3332214355469,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.298658339190297e-05,4.125814620503654e-11,3.298654337413609e-05,-7.548175926785916e-05,0.0,0.0,0.0,-0.0001858041214291,60.0,-0.1076949387788772,-0.0,-7.419077158177245e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,3.0958162824390456e-06,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,3.2600460144749377e-06,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,2.407860392850125e-06,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,3.2600432859908324e-06,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,1.54642420966411e-05,287.343994140625,294.1499938964844,280.3282165527344,279.525146484375,286.4031677246094,282.3332214355469,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.298658339190297e-05,4.125814620503654e-11,3.298654337413609e-05,-7.548175926785916e-05,0.0,0.0,0.0,-0.0001858041214291,60.0,-0.1076949387788772,-0.0,-7.419077158177245e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,5.9170788517803885e-06,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,6.230973667697981e-06,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,4.602178705681581e-06,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,6.23096821072977e-06,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,2.955703348561656e-05,287.34423828125,294.1499938964844,280.3336486816406,279.5408935546875,286.4028015136719,282.33380126953125,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.30479262326844e-05,7.885742059343669e-11,6.304784619715065e-05,-0.0001442696957383,0.0,0.0,0.0,-0.0003551311092451,60.0,-0.2134175449609756,-0.0,-2.7102806110512745e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,5.9170788517803885e-06,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,6.230973667697981e-06,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,4.602178705681581e-06,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,6.23096821072977e-06,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,2.955703348561656e-05,287.34423828125,294.1499938964844,280.3336486816406,279.5408935546875,286.4028015136719,282.33380126953125,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.30479262326844e-05,7.885742059343669e-11,6.304784619715065e-05,-0.0001442696957383,0.0,0.0,0.0,-0.0003551311092451,60.0,-0.2134175449609756,-0.0,-2.7102806110512745e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.75311741058249e-06,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,1.0270509847032372e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.585768344142707e-06,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,1.0270500752085354e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,4.871883720625192e-05,287.3451538085937,294.1499938964844,280.3419494628906,279.56036376953125,286.4017639160156,282.3350830078125,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221824612,1.2998097043137588e-10,0.000103922051494,-0.000237800180912,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3692154884338379,-0.0,-7.363535892146441e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.75311741058249e-06,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,1.0270509847032372e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.585768344142707e-06,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,1.0270500752085354e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,4.871883720625192e-05,287.3451538085937,294.1499938964844,280.3419494628906,279.56036376953125,286.4017639160156,282.3350830078125,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221824612,1.2998097043137588e-10,0.000103922051494,-0.000237800180912,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3692154884338379,-0.0,-7.363535892146441e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,1.1859139704029076e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,1.2488254469644744e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.22378785617184e-06,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,1.2488243555708324e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,5.923885328229517e-05,287.3459777832031,294.1499938964844,280.3471374511719,279.5714111328125,286.4006652832031,282.3359069824219,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804842157240984e-10,0.0001263625163119,-0.0002891495532821,0.0,0.0,0.0,-0.0007117651985026,60.0,-0.4618899226188659,-0.0,-1.0886941348431374e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.399897701048758e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,1.474160762882093e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.088810768123949e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,1.4741594895895103e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,6.992778071435168e-05,287.3470458984375,294.1499938964844,280.3529968261719,279.5832824707031,286.39910888671875,282.3367614746094,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491635193815,1.8656658162807808e-10,0.0001491633302066,-0.0003413234371691,0.0,0.0,0.0,-0.0008401959203183,60.0,-0.5593716502189636,-0.0,-1.517022729657924e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.858130781329237e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,1.9567027266020887e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,1.445214820705587e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.956700907612685e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.281747043132782e-05,287.3498229980469,294.1499938964844,280.3665771484375,279.6093444824219,286.3942565917969,282.3377380371094,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979897351702,2.47636050554334e-10,0.0001979894877877,-0.0004530500154942,0.0,0.0,0.0,-0.0011152203660458,60.0,-0.7642934918403625,-0.0,-2.672711385542925e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,1.858130781329237e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,1.9567027266020887e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,1.445214820705587e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.956700907612685e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.281747043132782e-05,287.3498229980469,294.1499938964844,280.3665771484375,279.6093444824219,286.3942565917969,282.3377380371094,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979897351702,2.47636050554334e-10,0.0001979894877877,-0.0004530500154942,0.0,0.0,0.0,-0.0011152203660458,60.0,-0.7642934918403625,-0.0,-2.672711385542925e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,2.520659836591221e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,2.654378113220445e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.960515874088742e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,2.6543759304331616e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0001259121636394,287.3536071777344,294.1499938964844,280.3825378417969,279.6383056640625,286.3851318359375,282.3353576660156,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685839135665,3.35932059947197e-10,0.0002685835934244,-0.0006145875086076,0.0,0.0,0.0,-0.0015128582017496,60.0,-1.0204626321792605,-0.0,-4.918446538937361e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,2.520659836591221e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,2.654378113220445e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.960515874088742e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,2.6543759304331616e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0001259121636394,287.3536071777344,294.1499938964844,280.3825378417969,279.6383056640625,286.3851318359375,282.3353576660156,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685839135665,3.35932059947197e-10,0.0002685835934244,-0.0006145875086076,0.0,0.0,0.0,-0.0015128582017496,60.0,-1.0204626321792605,-0.0,-4.918446538937361e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,3.733027551788837e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,3.9310605643549934e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,2.903469794546254e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,3.931057290174067e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0001864724472397,287.3577880859375,294.1499938964844,280.4007263183594,279.6698913574219,286.3652038574219,282.3199157714844,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949542588088,4.946906217995204e-10,0.0003949537640437,-0.0009055961854755,0.0,0.0,0.0,-0.0022250986658036,60.0,-1.4438155889511108,-0.0,-1.0787523763156061e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,3.733027551788837e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,3.9310605643549934e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,2.903469794546254e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,3.931057290174067e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0001864724472397,287.3577880859375,294.1499938964844,280.4007263183594,279.6698913574219,286.3652038574219,282.3199157714844,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949542588088,4.946906217995204e-10,0.0003949537640437,-0.0009055961854755,0.0,0.0,0.0,-0.0022250986658036,60.0,-1.4438155889511108,-0.0,-1.0787523763156061e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.00339728104882e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.481018059886992e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.002651545917615e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.481010056333616e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,0.0004497382906265,287.3584899902344,294.1499938964844,280.42095947265625,279.703857421875,286.3192138671875,282.2782592773437,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006148242391645,7.65662866442085e-10,0.0006148234824649,-0.0013981162337586,0.0,0.0,0.0,-0.0034754499793052,60.0,-2.2341113090515137,-0.0,-6.2749748508395e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.00339728104882e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.481018059886992e-05,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.002651545917615e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.481010056333616e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,0.0004497382906265,287.3584899902344,294.1499938964844,280.42095947265625,279.703857421875,286.3192138671875,282.2782592773437,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006148242391645,7.65662866442085e-10,0.0006148234824649,-0.0013981162337586,0.0,0.0,0.0,-0.0034754499793052,60.0,-2.2341113090515137,-0.0,-6.2749748508395e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.002815932035446e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.480405424255878e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,7.002199708949775e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.480397420702502e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004497092450037,287.3569030761719,294.1499938964844,280.4317932128906,279.7216491699219,286.2795715332031,282.2499389648437,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412182214669,9.85213355342296e-10,0.0008412172319367,-0.0017489229794591,0.0,0.0,0.0,-0.0047128279693424,60.0,-2.9209539890289307,-0.0,-6.274161989949789e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.015685645863414e-05,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.493958350503816e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.012209243839607e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.493950346950442e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004503521486185,287.3551330566406,294.1499938964844,280.4430847167969,279.7398986816406,286.2348937988281,282.214111328125,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007649866165593,1.067806620902445e-09,0.0007649855688214,-0.0020422923844307,0.0,0.0,0.0,-0.0043670404702425,60.0,-3.4828591346740723,-0.0,-6.292110299455089e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.029879583977164e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.508904622634871e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.023248326731846e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.508896619081496e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004510611179284,287.3602294921875,294.1499938964844,280.4669494628906,279.7777709960937,286.1419982910156,282.1125793457031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405564519037741e-09,0.0009621665813028,-0.0028250699397176,0.0,0.0,0.0,-0.0055269505828619,60.0,-3.939152479171753,-0.0,-6.311929467983647e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.029879583977164e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.508904622634871e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.023248326731846e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.508896619081496e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004510611179284,287.3602294921875,294.1499938964844,280.4669494628906,279.7777709960937,286.1419982910156,282.1125793457031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405564519037741e-09,0.0009621665813028,-0.0028250699397176,0.0,0.0,0.0,-0.0055269505828619,60.0,-3.939152479171753,-0.0,-6.311929467983647e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.051302913576365e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.53146445681341e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.039910997264087e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.531456453260034e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0004521312657743,287.3553466796875,294.1499938964844,280.4924011230469,279.8171691894531,286.0453491210937,281.9693298339844,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644508245401,1.707408325835047e-09,0.0009644491365179,-0.0035243353340774,0.0,0.0,0.0,-0.0056592440232634,60.0,-4.20732307434082,-0.0,-6.341908687090836e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.051302913576365e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.53146445681341e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.039910997264087e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.531456453260034e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,0.0004521312657743,287.3553466796875,294.1499938964844,280.4924011230469,279.8171691894531,286.0453491210937,281.9693298339844,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644508245401,1.707408325835047e-09,0.0009644491365179,-0.0035243353340774,0.0,0.0,0.0,-0.0056592440232634,60.0,-4.20732307434082,-0.0,-6.341908687090836e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.061367745744064e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.542063344269992e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.047739927656949e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.542056068312375e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0004526340635493,287.3505249023437,294.1499938964844,280.51922607421875,279.8578491210937,285.9507141113281,281.8041687011719,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655228932388,1.8327499518022703e-09,0.0009655210305936,-0.0038527820724993,0.0,0.0,0.0,-0.0057213818654417,60.0,-4.2266154289245605,-0.0,-6.356014381481145e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.061367745744064e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.542063344269992e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.047739927656949e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.542056068312375e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0004526340635493,287.3505249023437,294.1499938964844,280.51922607421875,279.8578491210937,285.9507141113281,281.8041687011719,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655228932388,1.8327499518022703e-09,0.0009655210305936,-0.0038527820724993,0.0,0.0,0.0,-0.0057213818654417,60.0,-4.2266154289245605,-0.0,-6.356014381481145e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.065519407158718e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.546434739604592e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.050968270050362e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.546426736051215e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004528413992375,287.345703125,294.1499938964844,280.5473022460937,279.8995361328125,285.8580627441406,281.6349792480469,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659648640081,1.8844066307366347e-09,0.0009659630013629,-0.0039881435222923,0.0,0.0,0.0,-0.0057469913735985,60.0,-4.216373443603516,-0.0,-6.361831594858813e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
