time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105240,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.065519407158718e-05,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.546434739604592e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.050968270050362e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.546426736051215e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004528413992375,287.345703125,294.1499938964844,280.5473022460937,279.8995361328125,285.8580627441406,281.6349792480469,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659648640081,1.8844066307366347e-09,0.0009659630013629,-0.0039881435222923,0.0,0.0,0.0,-0.0057469913735985,60.0,-4.216373443603516,-0.0,-6.361831594858813e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.065506310435012e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.546421642880888e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,7.050958083709702e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.546413639327513e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.000452840788057,287.34332275390625,294.1499938964844,280.5617370605469,279.920654296875,285.81256103515625,281.5533142089844,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659632924012,1.884219225090078e-09,0.0009659614297561,-0.0039876527152955,0.0,0.0,0.0,-0.0057468987070024,60.0,-4.207917213439941,-0.0,-6.361810989119476e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.065534686669709e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.546450746711344e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.050979911582544e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.54644347075373e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0004528421850409,287.3409423828125,294.1499938964844,280.5764465332031,279.9419250488281,285.7675476074219,281.47412109375,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659660281613,1.8845400795441947e-09,0.0009659641655161,-0.0039884932339191,0.0,0.0,0.0,-0.0057470574975013,60.0,-4.198658466339111,-0.0,-6.361847226799e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.07276480575092e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.554064308758824e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.056603499222547e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.554057032801212e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.000453203334473,287.33624267578125,294.1499938964844,280.6064758300781,279.9847717285156,285.67901611328125,281.3182983398437,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354170233,1.9745556301131732e-09,0.0009667334379628,-0.0042243702337145,0.0,0.0,0.0,-0.0057916799560189,60.0,-4.180373191833496,-0.0,-6.371991645437447e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.07276480575092e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.554064308758824e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.056603499222547e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.554057032801212e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.000453203334473,287.33624267578125,294.1499938964844,280.6064758300781,279.9847717285156,285.67901611328125,281.3182983398437,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354170233,1.9745556301131732e-09,0.0009667334379628,-0.0042243702337145,0.0,0.0,0.0,-0.0057916799560189,60.0,-4.180373191833496,-0.0,-6.371991645437447e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.09966038307175e-05,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.582386701367795e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.077521877363324e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.58237942541018e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004545468254946,287.33154296875,294.1499938964844,280.63726806640625,280.02783203125,285.5923156738281,281.14794921875,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999906398,2.309587188165096e-09,0.0009695976623333,-0.0051022819243371,0.0,0.0,0.0,-0.0059577664360404,60.0,-4.167267799377441,-0.0,-6.409819519603843e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.09966038307175e-05,297.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.582386701367795e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.077521877363324e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.58237942541018e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004545468254946,287.33154296875,294.1499938964844,280.63726806640625,280.02783203125,285.5923156738281,281.14794921875,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695999906398,2.309587188165096e-09,0.0009695976623333,-0.0051022819243371,0.0,0.0,0.0,-0.0059577664360404,60.0,-4.167267799377441,-0.0,-6.409819519603843e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.146459342446178e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.631668945075944e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.1139213105198e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.63166166911833e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004568845615722,287.3268737792969,294.1499938964844,280.66864013671875,280.0707702636719,285.50732421875,280.9387512207031,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745857096277,2.892604600290838e-09,0.0009745827992446,-0.0066299815662205,0.0,0.0,0.0,-0.0062467921525239,60.0,-4.162803649902344,-0.0,-6.475913494341512e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.146459342446178e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.631668945075944e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,7.1139213105198e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.63166166911833e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004568845615722,287.3268737792969,294.1499938964844,280.66864013671875,280.0707702636719,285.50732421875,280.9387512207031,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745857096277,2.892604600290838e-09,0.0009745827992446,-0.0066299815662205,0.0,0.0,0.0,-0.0062467921525239,60.0,-4.162803649902344,-0.0,-6.475913494341512e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.194692393066362e-05,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.682460222393274e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.15143614797853e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.68245294643566e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0004592938930727,287.3223571777344,294.1499938964844,280.69952392578125,280.11212158203125,285.4262084960937,280.69952392578125,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797248058021,3.493482392258329e-09,0.0009797213133424,-0.0082044322043657,0.0,0.0,0.0,-0.0065446752123534,60.0,-4.163046836853027,-0.0,-6.544387076701241e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.195976599585264e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.683812822913752e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.152435136958957e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.683805546956135e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.000459358037915,287.3222045898437,294.1499938964844,280.700439453125,280.1133117675781,285.423828125,280.6920471191406,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798615938052,3.50948359262304e-09,0.0009798581013455,-0.0082463594153523,0.0,0.0,0.0,-0.0065526072867214,60.0,-4.163039207458496,-0.0,-6.546215303160352e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.217276965500788e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.706242417450994e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.169001764850691e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.70623514149338e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004604220157489,287.31988525390625,294.1499938964844,280.7164306640625,280.1343688964844,285.3827209472656,280.5614013671875,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821311105042,3.774832446623577e-09,0.0009821273852139,-0.0089416205883026,0.0,0.0,0.0,-0.0066841533407568,60.0,-4.162554264068604,-0.0,-6.576571820460232e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.23740299185738e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.727436554385348e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.184655260061845e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.727429278427736e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004614273784682,287.3175964355469,294.1499938964844,280.73248291015625,280.1552429199219,285.3420104980469,280.430419921875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842754807323,4.025563438148083e-09,0.000984271406196,-0.0095985690131783,0.0,0.0,0.0,-0.0068084518425166,60.0,-4.1612043380737305,-0.0,-6.605320379549084e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.28698864299804e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.779652464203537e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.223221473395824e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.779645188245922e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.000463904289063,287.3129577636719,294.1499938964844,280.7646179199219,280.1962280273437,285.2617492675781,280.17169189453125,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895574767142,4.6432968581200385e-09,0.0009895528201013,-0.0112170604988932,0.0,0.0,0.0,-0.0071146851405501,60.0,-4.158691883087158,-0.0,-6.67641728568924e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.28698864299804e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.779652464203537e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.223221473395824e-05,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.779645188245922e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.000463904289063,287.3129577636719,294.1499938964844,280.7646179199219,280.1962280273437,285.2617492675781,280.17169189453125,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895574767142,4.6432968581200385e-09,0.0009895528201013,-0.0112170604988932,0.0,0.0,0.0,-0.0071146851405501,60.0,-4.158691883087158,-0.0,-6.67641728568924e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.313821647083388e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.807908645598218e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.244091830216348e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.807901369640604e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004652446368709,287.3083801269531,294.1499938964844,280.7966613769531,280.2359924316406,285.1830749511719,279.9246520996094,286.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992419780232,4.977558809571292e-09,0.0009924147743731,-0.0120928017422556,0.0,0.0,0.0,-0.0072804116643965,60.0,-4.157432556152344,-0.0,-6.715046652061575e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.313821647083388e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.807908645598218e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.244091830216348e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.807901369640604e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004652446368709,287.3083801269531,294.1499938964844,280.7966613769531,280.2359924316406,285.1830749511719,279.9246520996094,286.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992419780232,4.977558809571292e-09,0.0009924147743731,-0.0120928017422556,0.0,0.0,0.0,-0.0072804116643965,60.0,-4.157432556152344,-0.0,-6.715046652061575e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.30874448386021e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.802562271943316e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.240143168019131e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.802554995985702e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004649910260923,287.3038024902344,294.1499938964844,280.8284606933594,280.2742614746094,285.1062927246094,279.7272644042969,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142419022984996e-09,0.0009918719297274,-0.011926919221878,0.0,0.0,0.0,-0.0072490153834223,60.0,-4.136174201965332,-0.0,-6.707720956455887e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.30874448386021e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.802562271943316e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.240143168019131e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.802554995985702e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004649910260923,287.3038024902344,294.1499938964844,280.8284606933594,280.2742614746094,285.1062927246094,279.7272644042969,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142419022984996e-09,0.0009918719297274,-0.011926919221878,0.0,0.0,0.0,-0.0072490153834223,60.0,-4.136174201965332,-0.0,-6.707720956455887e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.304834384238347e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.79844480752945e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.237101817736402e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.798438259167595e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004647957393899,287.2994079589844,294.1499938964844,280.8589782714844,280.30975341796875,285.0335998535156,279.5760803222656,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914599359035,4.865471581183556e-09,0.0009914551628753,-0.0117991445586085,0.0,0.0,0.0,-0.0072248387150466,60.0,-4.1134867668151855,-0.0,-6.702080668219423e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.304609557148068e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.798207611311228e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.2369264671579e-05,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.798201062949374e-05,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004647844762075,287.2992858886719,294.1499938964844,280.85986328125,280.310791015625,285.0314636230469,279.5721130371094,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862661828752834e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.112790107727051,-0.0,-6.701755950189181e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.299568773712964e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.79289980023168e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.233006181195378e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.792892524274066e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0004645326698664,287.29705810546875,294.1499938964844,280.8753662109375,280.32830810546875,284.9948425292969,279.5092163085937,286.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799831199164828e-09,0.0009908939246088,-0.0116271711885929,0.0,0.0,0.0,-0.0071922987699508,60.0,-4.100226402282715,-0.0,-6.694493492886977e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.292953473050149e-05,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.7859330708161e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.227860623970628e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.785926522454248e-05,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.0004642022249754,287.2947998046875,294.1499938964844,280.8907165527344,280.3452453613281,284.9586486816406,279.45379638671875,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378487839596e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.087057113647461,-0.0,-6.684968667514114e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.277356730308384e-05,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.769509051693603e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.2157294198405e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.76950250333175e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.0004634231445379,287.2903747558594,294.1499938964844,280.9208068847656,280.3773803710937,284.8876953125,279.3634338378906,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230019729558535e-09,0.0009885268518701,-0.0109018860384821,0.0,0.0,0.0,-0.0070550628006458,60.0,-4.059321880340576,-0.0,-6.662542517688054e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.277356730308384e-05,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.769509051693603e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.2157294198405e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.76950250333175e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.0004634231445379,287.2903747558594,294.1499938964844,280.9208068847656,280.3773803710937,284.8876953125,279.3634338378906,286.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.5230019729558535e-09,0.0009885268518701,-0.0109018860384821,0.0,0.0,0.0,-0.0070550628006458,60.0,-4.059321880340576,-0.0,-6.662542517688054e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.262973617296666e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.754362690728158e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,7.204542635008693e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.754356142366304e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004627046582754,287.2860107421875,294.1499938964844,280.95001220703125,280.40692138671875,284.818603515625,279.2961730957031,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.031481742858887,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.262973617296666e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.754362690728158e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,7.204542635008693e-05,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.754356142366304e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004627046582754,287.2860107421875,294.1499938964844,280.95001220703125,280.40692138671875,284.818603515625,279.2961730957031,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.031481742858887,-0.0,-6.641892724701394e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.25360291148536e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.744495037011802e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.197254308266565e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.74448848864995e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004622365813702,287.2816467285156,294.1499938964844,280.9794311523437,280.434814453125,284.7513122558594,279.2460327148437,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.005182266235352,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.25360291148536e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.744495037011802e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.197254308266565e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.74448848864995e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004622365813702,287.2816467285156,294.1499938964844,280.9794311523437,280.434814453125,284.7513122558594,279.2460327148437,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.005182266235352,-0.0,-6.628455651025433e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.25008935155347e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.74079521256499e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.194521458586678e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.740788664203136e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004620611143764,287.27734375,294.1499938964844,281.0102844238281,280.4623413085937,284.6858215332031,279.2091979980469,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.980655670166016,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.25008935155347e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.74079521256499e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.194521458586678e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.740788664203136e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,0.0004620611143764,287.27734375,294.1499938964844,281.0102844238281,280.4623413085937,284.6858215332031,279.2091979980469,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.980655670166016,-0.0,-6.623417192486158e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.250250877812503e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.740965469973162e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.194647332653403e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.740958921611308e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.0004620691470336,287.27520751953125,294.1499938964844,281.0262145996094,280.4759521484375,284.6537475585937,279.19488525390625,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185094937270151e-09,0.0009856368415057,-0.0100165558978915,0.0,0.0,0.0,-0.0068875448778271,60.0,-3.9689228534698486,-0.0,-6.623645276704337e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.251524170394988e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.742306428961456e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.195637590484694e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.742299880599604e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004621327680069,287.2731018066406,294.1499938964844,281.0424499511719,280.489501953125,284.6220703125,279.18267822265625,286.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.957461357116699,-0.0,-6.625465687193356e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.25794811337255e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.7490701591596e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.200633262982592e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.74906433839351e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004624536377377,287.26885986328125,294.1499938964844,281.07586669921875,280.5162658691406,284.5599365234375,279.16455078125,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.935488224029541,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.25794811337255e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.7490701591596e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.200633262982592e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.74906433839351e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004624536377377,287.26885986328125,294.1499938964844,281.07586669921875,280.5162658691406,284.5599365234375,279.16455078125,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914289722659e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.935488224029541,-0.0,-6.634663662907769e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.268442954635248e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.760122338775544e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.208796159829944e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.760116518009454e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004629779141396,287.2646484375,294.1499938964844,281.1103820800781,280.542724609375,284.4993896484375,279.1539001464844,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411623955036248e-09,0.0009875735267996,-0.0106100738048553,0.0,0.0,0.0,-0.0069998437538743,60.0,-3.914615392684937,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.268442954635248e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.760122338775544e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.208796159829944e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.760116518009454e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004629779141396,287.2646484375,294.1499938964844,281.1103820800781,280.542724609375,284.4993896484375,279.1539001464844,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411623955036248e-09,0.0009875735267996,-0.0106100738048553,0.0,0.0,0.0,-0.0069998437538743,60.0,-3.914615392684937,-0.0,-6.649708694794755e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.278362995246424e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.770568431122229e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.216511585284024e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.770561882760376e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004634734068531,287.260498046875,294.1499938964844,281.1459045410156,280.5688171386719,284.4404602050781,279.1501159667969,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535164244146017e-09,0.0009886301122605,-0.0109337512403726,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.893776893615722,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.278362995246424e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.770568431122229e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,7.216511585284024e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.770561882760376e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004634734068531,287.260498046875,294.1499938964844,281.1459045410156,280.5688171386719,284.4404602050781,279.1501159667969,286.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535164244146017e-09,0.0009886301122605,-0.0109337512403726,0.0,0.0,0.0,-0.0070610884577035,60.0,-3.893776893615722,-0.0,-6.663944418505707e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
