time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.280510130338372e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.772829798748715e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.218182145152241e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.772823250386864e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004635806835722,287.25634765625,294.1499938964844,281.182373046875,280.5946350097656,284.3831481933594,279.1527709960937,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618668842450916e-09,0.0009888587519526,-0.0110037112608551,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.870506048202514,-0.0,-6.667023200179757e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.280510130338372e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.772829798748715e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.218182145152241e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.772823250386864e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004635806835722,287.25634765625,294.1499938964844,281.182373046875,280.5946350097656,284.3831481933594,279.1527709960937,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618668842450916e-09,0.0009888587519526,-0.0110037112608551,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.870506048202514,-0.0,-6.667023200179757e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.278193465434016e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.77038944256492e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.216379162855446e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.770383621798828e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004634649376384,287.2542724609375,294.1499938964844,281.200927734375,280.607421875,284.3551330566406,279.15625,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532970443449358e-09,0.0009886117186397,-0.0109280031174421,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.8573169708251953,-0.0,-6.663691465291778e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.275443881051616e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.767494339030236e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.214240758912638e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.767487790668385e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004633275966625,287.2522277832031,294.1499938964844,281.2196655273437,280.6201477050781,284.3275146484375,279.1609191894531,286.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8433334827423096,-0.0,-6.659740137138216e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.268556459574027e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.760241664480418e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.208884198917076e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.760235843714328e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004629835602827,287.2481689453125,294.1499938964844,281.2576904296875,280.6453857421875,284.2734680175781,279.1737365722656,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412834986311509e-09,0.0009875862160697,-0.0106132440268993,0.0,0.0,0.0,-0.0070004556328058,60.0,-3.815554857254028,-0.0,-6.649847961170964e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.268556459574027e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,9.760241664480418e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.208884198917076e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.760235843714328e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004629835602827,287.2481689453125,294.1499938964844,281.2576904296875,280.6453857421875,284.2734680175781,279.1737365722656,286.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412834986311509e-09,0.0009875862160697,-0.0106132440268993,0.0,0.0,0.0,-0.0070004556328058,60.0,-3.815554857254028,-0.0,-6.649847961170964e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.20924503589049e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.697783389128745e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.16275317245163e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.697777568362652e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.000460020819446,287.244140625,294.1499938964844,281.2963256835937,280.6703796386719,284.2213134765625,279.1883239746094,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738179165496364e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.771404266357422,-0.0,-6.565007026893e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.20924503589049e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.697783389128745e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.16275317245163e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.697777568362652e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.000460020819446,287.244140625,294.1499938964844,281.2963256835937,280.6703796386719,284.2213134765625,279.1883239746094,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738179165496364e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.771404266357422,-0.0,-6.565007026893e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.166391828330234e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.652657172409818e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.129422738216817e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.652651351643726e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004578802327159,287.2401733398437,294.1499938964844,281.33551025390625,280.69512939453125,284.1709289550781,279.20330810546875,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.0072778603062033,0.0,0.0,0.0,-0.0063693840056657,60.0,-3.725452184677124,-0.0,-6.504046012878463e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.166391828330234e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.652657172409818e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.129422738216817e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.652651351643726e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004578802327159,287.2401733398437,294.1499938964844,281.33551025390625,280.69512939453125,284.1709289550781,279.20330810546875,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139861481926686e-09,0.0009767002193257,-0.0072778603062033,0.0,0.0,0.0,-0.0063693840056657,60.0,-3.725452184677124,-0.0,-6.504046012878463e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.114271961152554e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.597771713742986e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.088884740369394e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.597766620572656e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0004552767204586,287.2362365722656,294.1499938964844,281.3751220703125,280.7196960449219,284.1224060058594,279.2173156738281,286.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711497114039,2.490456063597435e-09,0.0009711472666822,-0.0055762194097042,0.0,0.0,0.0,-0.0060474458150565,60.0,-3.6782193183898926,-0.0,-6.430286703107413e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.114271961152554e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.597771713742986e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.088884740369394e-05,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.597766620572656e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0004552767204586,287.2362365722656,294.1499938964844,281.3751220703125,280.7196960449219,284.1224060058594,279.2173156738281,286.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711497114039,2.490456063597435e-09,0.0009711472666822,-0.0055762194097042,0.0,0.0,0.0,-0.0060474458150565,60.0,-3.6782193183898926,-0.0,-6.430286703107413e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.089264494832604e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.571437840349972e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.069433922879398e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.57143201958388e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,0.0004540275549516,287.2343139648437,294.1499938964844,281.3950500488281,280.7318725585937,284.09881591796875,279.2234191894531,286.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1788668647104714e-09,0.0009684825199656,-0.0047597428783774,0.0,0.0,0.0,-0.0058929757215082,60.0,-3.653843402862549,-0.0,-6.395046625584655e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.069738734979182e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.55087598413229e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.054247544147074e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.55087089096196e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0004530521982815,287.2323608398437,294.1499938964844,281.4150695800781,280.7440490722656,284.07568359375,279.2288513183594,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664035751484,1.9355765878970033e-09,0.0009664016542956,-0.0041222278960049,0.0,0.0,0.0,-0.0057723638601601,60.0,-3.630378007888794,-0.0,-6.367597649159509e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.0506138803903e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.530736861051992e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.039372576400638e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.530731767881662e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004520968941505,287.2285461425781,294.1499938964844,281.45526123046875,280.76824951171875,284.0306091308594,279.23883056640625,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645607866,1.6972609984122755e-09,0.0009643628727644,-0.0034977444447577,0.0,0.0,0.0,-0.0056542162783443,60.0,-3.5893642902374268,-0.0,-6.34076684491447e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.0506138803903e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.530736861051992e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,7.039372576400638e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.530731767881662e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004520968941505,287.2285461425781,294.1499938964844,281.45526123046875,280.76824951171875,284.0306091308594,279.23883056640625,286.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645607866,1.6972609984122755e-09,0.0009643628727644,-0.0034977444447577,0.0,0.0,0.0,-0.0056542162783443,60.0,-3.5893642902374268,-0.0,-6.34076684491447e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.048118226928636e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.528108785161749e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,7.037431350909173e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.52810369199142e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004519722133409,287.2247314453125,294.1499938964844,281.4955749511719,280.79229736328125,283.9870300292969,279.2491149902344,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661261259542923e-09,0.0009640963980928,-0.0034161582589149,0.0,0.0,0.0,-0.0056387800723314,60.0,-3.5566372871398926,-0.0,-6.33726600085538e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.048118226928636e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.528108785161749e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,7.037431350909173e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.52810369199142e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,0.0004519722133409,287.2247314453125,294.1499938964844,281.4955749511719,280.79229736328125,283.9870300292969,279.2491149902344,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.6661261259542923e-09,0.0009640963980928,-0.0034161582589149,0.0,0.0,0.0,-0.0056387800723314,60.0,-3.5566372871398926,-0.0,-6.33726600085538e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.04518601601012e-05,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.525020868750288e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,7.035151065792888e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.52501577557996e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.000451825762866,287.2209777832031,294.1499938964844,281.5359191894531,280.8162536621094,283.9448547363281,279.26043701171875,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295512716979482e-09,0.0009637838811613,-0.0033203165512531,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.52710485458374,-0.0,-6.333154090043537e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.04518601601012e-05,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.525020868750288e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,7.035151065792888e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.52501577557996e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,0.000451825762866,287.2209777832031,294.1499938964844,281.5359191894531,280.8162536621094,283.9448547363281,279.26043701171875,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295512716979482e-09,0.0009637838811613,-0.0033203165512531,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.52710485458374,-0.0,-6.333154090043537e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.034993126988412e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.514287376077846e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.027223182376474e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.514282282907516e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0004513165913522,287.2172241210937,294.1499938964844,281.57623291015625,280.8401184082031,283.9041442871094,279.27178955078125,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025167776627762e-09,0.0009626977844163,-0.0029874315951019,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.4961752891540527,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.034993126988412e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.514287376077846e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.027223182376474e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,9.514282282907516e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0004513165913522,287.2172241210937,294.1499938964844,281.57623291015625,280.8401184082031,283.9041442871094,279.27178955078125,286.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025167776627762e-09,0.0009626977844163,-0.0029874315951019,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.4961752891540527,-0.0,-6.318884260281267e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.027234045788646e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.50611720327288e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,7.02118850313127e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.506111382506788e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,0.000450929015642,287.2153625488281,294.1499938964844,281.5963439941406,280.8520202636719,283.88433837890625,279.277099609375,286.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058306740949431e-09,0.000961871293839,-0.0027340715751051,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.479921340942383,-0.0,-6.308033562163473e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.014844545163214e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.493069956079124e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,7.011551497271284e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,9.493064135313034e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0004503101226873,287.2135314941406,294.1499938964844,281.6163635253906,280.8639221191406,283.8648986816406,279.2815246582031,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446390959643e-09,0.0009605510858818,-0.0023295166902244,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.462416887283325,-0.0,-6.2907275832913e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.002635488286614e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.480212611379102e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,7.002055644989014e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.480207518208772e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0004497002519201,287.21044921875,294.1499938964844,281.65625,280.8877258300781,283.8293762207031,279.2879333496094,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007457401952706,8.854442179462293e-10,0.0007457393221557,-0.0015821069246158,0.0,0.0,0.0,-0.0041877320036292,60.0,-3.191242218017578,-0.0,-6.273695163372396e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,9.002635488286614e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.480212611379102e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,7.002055644989014e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.480207518208772e-05,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0004497002519201,287.21044921875,294.1499938964844,281.65625,280.8877258300781,283.8293762207031,279.2879333496094,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007457401952706,8.854442179462293e-10,0.0007457393221557,-0.0015821069246158,0.0,0.0,0.0,-0.0041877320036292,60.0,-3.191242218017578,-0.0,-6.273695163372396e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,3.7842048186576e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,3.984951763413847e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,2.9432729206746444e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,3.984949580626562e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0001890288549475,287.2112121582031,294.1499938964844,281.69580078125,280.9114990234375,283.8098449707031,279.293701171875,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241946153342,5.25334553636014e-10,0.0004241940914653,-0.0009569191024638,0.0,0.0,0.0,-0.0023861662484705,60.0,-2.0410690307617188,-0.0,-1.1084936524241584e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,3.7842048186576e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,3.984951763413847e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,2.9432729206746444e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,3.984949580626562e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0001890288549475,287.2112121582031,294.1499938964844,281.69580078125,280.9114990234375,283.8098449707031,279.293701171875,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004241946153342,5.25334553636014e-10,0.0004241940914653,-0.0009569191024638,0.0,0.0,0.0,-0.0023861662484705,60.0,-2.0410690307617188,-0.0,-1.1084936524241584e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.877275644801557e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,1.976862586161588e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,1.4601044313167222e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,1.9768614947679453e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.377380047226325e-05,287.21484375,294.1499938964844,281.7348937988281,280.935302734375,283.8058776855469,279.30126953125,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002817458589561,3.3203295668471355e-10,0.0002817455388139,-0.0005911748157814,0.0,0.0,0.0,-0.0015745079144835,60.0,-1.244925856590271,-0.0,-2.7279720704598276e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,1.877275644801557e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,1.976862586161588e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,1.4601044313167222e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,1.9768614947679453e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.377380047226325e-05,287.21484375,294.1499938964844,281.7348937988281,280.935302734375,283.8058776855469,279.30126953125,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002817458589561,3.3203295668471355e-10,0.0002817455388139,-0.0005911748157814,0.0,0.0,0.0,-0.0015745079144835,60.0,-1.244925856590271,-0.0,-2.7279720704598276e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.624817195988726e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,1.7110116459662095e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,1.2637477993848734e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,1.7110107364715077e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,8.116297976812348e-05,287.2183837890625,294.1499938964844,281.7734069824219,280.9591979980469,283.80389404296875,279.3109741210937,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730951044009,2.1650682635598884e-10,0.0001730948861222,-0.0003961053153034,0.0,0.0,0.0,-0.000975000555627,60.0,-0.7604868412017822,-0.0,-2.0435857450706862e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.624817195988726e-05,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,1.7110116459662095e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,1.2637477993848734e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,1.7110107364715077e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,8.116297976812348e-05,287.2183837890625,294.1499938964844,281.7734069824219,280.9591979980469,283.80389404296875,279.3109741210937,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730951044009,2.1650682635598884e-10,0.0001730948861222,-0.0003961053153034,0.0,0.0,0.0,-0.000975000555627,60.0,-0.7604868412017822,-0.0,-2.0435857450706862e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,1.3814728845318314e-05,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,1.4547581486112904e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,1.074479860108113e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,1.454757421015529e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,6.90074302838184e-05,287.2196044921875,294.1499938964844,281.7924499511719,280.97119140625,283.8037109375,279.31494140625,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472002622904,1.841103797195487e-10,0.0001472000731155,-0.0003368293109815,0.0,0.0,0.0,-0.0008291370468214,60.0,-0.6324960589408875,-0.0,-1.477299504948348e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,1.1696769433910958e-05,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,1.2317266737227328e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.09749542188365e-06,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,1.2317260370764416e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,5.84277804591693e-05,287.2205810546875,294.1499938964844,281.811279296875,280.9831848144531,283.8036193847656,279.3180847167969,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246328029083,1.5588412505262994e-10,0.0001246326428372,-0.0002851895114872,0.0,0.0,0.0,-0.0007020208868198,60.0,-0.5316161513328552,-0.0,-1.0590480714611772e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,7.698056833760347e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,8.106428140308708e-06,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,5.987382337480085e-06,297.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,8.106423592835199e-06,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,3.845338505925611e-05,287.2218322753906,294.1499938964844,281.8484191894531,281.00732421875,283.8035888671875,279.3222351074219,286.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.202562457881868e-05,1.025932186426992e-10,8.202552271541208e-05,-0.0001876939059002,0.0,0.0,0.0,-0.0004620268009603,60.0,-0.3652219474315643,-0.0,-4.5871825782306525e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,7.698056833760347e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,8.106428140308708e-06,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,5.987382337480085e-06,297.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,8.106423592835199e-06,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,3.845338505925611e-05,287.2218322753906,294.1499938964844,281.8484191894531,281.00732421875,283.8035888671875,279.3222351074219,286.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.202562457881868e-05,1.025932186426992e-10,8.202552271541208e-05,-0.0001876939059002,0.0,0.0,0.0,-0.0004620268009603,60.0,-0.3652219474315643,-0.0,-4.5871825782306525e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,4.198539954813896e-06,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,4.421266567078419e-06,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,3.26553367813176e-06,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,4.421264293341665e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.0972574930056e-05,287.2223205566406,294.1499938964844,281.8847045898437,281.0316162109375,283.8035888671875,279.323974609375,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.473726585274562e-05,5.595490390475355e-11,4.473721128306352e-05,-0.0001023691947921,0.0,0.0,0.0,-0.0002519921108614,60.0,-0.224131166934967,-0.0,-1.3645214125279637e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,4.198539954813896e-06,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,4.421266567078419e-06,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,3.26553367813176e-06,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,4.421264293341665e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.0972574930056e-05,287.2223205566406,294.1499938964844,281.8847045898437,281.0316162109375,283.8035888671875,279.323974609375,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.473726585274562e-05,5.595490390475355e-11,4.473721128306352e-05,-0.0001023691947921,0.0,0.0,0.0,-0.0002519921108614,60.0,-0.224131166934967,-0.0,-1.3645214125279637e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.8532363128542784e-06,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,1.9515480289555853e-06,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,1.4414072211366149e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,1.951546892087208e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.257298188458662e-06,287.2223205566406,294.1499938964844,281.9200439453125,281.0561218261719,283.8035888671875,279.3243408203125,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9747194528463297e-05,2.469866498822082e-11,1.9747169062611647e-05,-4.518603600445204e-05,0.0,0.0,0.0,-0.0001112302124965,60.0,-0.1172959879040718,-0.0,-2.6585535856105125e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
