time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.8532363128542784e-06,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,1.9515480289555853e-06,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,1.4414072211366149e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,1.951546892087208e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.257298188458662e-06,287.2223205566406,294.1499938964844,281.9200439453125,281.0561218261719,283.8035888671875,279.3243408203125,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9747194528463297e-05,2.469866498822082e-11,1.9747169062611647e-05,-4.518603600445204e-05,0.0,0.0,0.0,-0.0001112302124965,60.0,-0.1172959879040718,-0.0,-2.6585535856105125e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,6.305750730462023e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,6.640261744905729e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,4.90447689571738e-07,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,6.640258334300597e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,3.149852773276507e-06,287.22222900390625,294.1499938964844,281.954345703125,281.08087158203125,283.8035583496094,279.3243713378906,286.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.719171778968303e-06,8.403944207202585e-12,6.719163138768636e-06,-1.537493517389521e-05,0.0,0.0,0.0,-3.78471304429695e-05,60.0,-0.0496630035340786,-0.0,-3.077920297106518e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,6.305750730462023e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,6.640261744905729e-07,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,4.90447689571738e-07,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,6.640258334300597e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,3.149852773276507e-06,287.22222900390625,294.1499938964844,281.954345703125,281.08087158203125,283.8035583496094,279.3243713378906,286.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.719171778968303e-06,8.403944207202585e-12,6.719163138768636e-06,-1.537493517389521e-05,0.0,0.0,0.0,-3.78471304429695e-05,60.0,-0.0496630035340786,-0.0,-3.077920297106518e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,3.211414707493532e-07,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,3.381776139121939e-07,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,2.4977691737149144e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,3.381774149602279e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,1.6041681192291437e-06,287.2221984863281,294.1499938964844,281.9710693359375,281.0933532714844,283.8035583496094,279.3243408203125,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4220015550090466e-06,4.2800645840002086e-12,3.421997234909213e-06,-7.830265531083569e-06,0.0,0.0,0.0,-1.9275146769359708e-05,60.0,-0.0302927903831005,-0.0,-7.983193099636576e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,1.3864674031083268e-07,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,1.460017671206515e-07,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,1.0783644199818809e-07,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,1.460016818555232e-07,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,6.92569130933407e-07,287.2221984863281,294.1499938964844,281.9875183105469,281.1059265136719,283.8035583496094,279.3243408203125,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.477405135119625e-06,1.847847395930469e-12,1.4774033161302214e-06,-3.3806022656790446e-06,0.0,0.0,0.0,-8.321789209730923e-06,60.0,-0.0171007383614778,-0.0,-1.4880006677774754e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.84573210049166e-08,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.9436457776578212e-08,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,1.4355706845492476e-08,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.943644711843717e-08,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.219813534855349e-08,287.2221374511719,294.1499938964844,282.0194091796875,281.1312866210937,283.8035583496094,279.3243103027344,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.96734504243068e-07,2.460226846464492e-13,1.9673426265853777e-07,-4.501306705151365e-07,0.0,0.0,0.0,-1.1081283446401358e-06,60.0,-0.0041232942603528,-0.0,-2.637067039412103e-15,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.84573210049166e-08,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.9436457776578212e-08,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,1.4355706845492476e-08,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.943644711843717e-08,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.219813534855349e-08,287.2221374511719,294.1499938964844,282.0194091796875,281.1312866210937,283.8035583496094,279.3243103027344,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.96734504243068e-07,2.460226846464492e-13,1.9673426265853777e-07,-4.501306705151365e-07,0.0,0.0,0.0,-1.1081283446401358e-06,60.0,-0.0041232942603528,-0.0,-2.637067039412103e-15,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.3738798987361628e-10,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.4467622933000968e-10,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,1.0685741874683076e-10,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.4467615994107064e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,6.862814205810253e-10,287.2221374511719,294.1499938964844,282.04998779296875,281.1570129394531,283.8035583496094,279.3243103027344,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.464650400961886e-09,1.838351816084503e-15,1.464648624605047e-09,-3.350826283110564e-09,0.0,0.0,0.0,-8.250935934484005e-09,60.0,-0.0009001696016639,-0.0,-1.4611046921498192e-19,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.3738798987361628e-10,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.4467622933000968e-10,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,1.0685741874683076e-10,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.4467615994107064e-10,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,6.862814205810253e-10,287.2221374511719,294.1499938964844,282.04998779296875,281.1570129394531,283.8035583496094,279.3243103027344,286.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.464650400961886e-09,1.838351816084503e-15,1.464648624605047e-09,-3.350826283110564e-09,0.0,0.0,0.0,-8.250935934484005e-09,60.0,-0.0009001696016639,-0.0,-1.4611046921498192e-19,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.0493167224012724e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.1049816173169802e-08,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,8.161359588143569e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.1049809955920864e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,5.241554035251284e-08,287.2221374511719,294.1499938964844,282.0767517089844,281.18017578125,283.8035583496094,279.3243103027344,286.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1179366765645685e-07,1.3983584255805592e-13,1.1179352554790969e-07,-2.5581977070032735e-07,0.0,0.0,0.0,-6.297050276771188e-07,60.0,-0.0003432415251154,-0.0,-8.523089037245109e-16,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.0493167224012724e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,1.1049816173169802e-08,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,8.161359588143569e-09,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.1049809955920864e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,5.241554035251284e-08,287.2221374511719,294.1499938964844,282.0767517089844,281.18017578125,283.8035583496094,279.3243103027344,286.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1179366765645685e-07,1.3983584255805592e-13,1.1179352554790969e-07,-2.5581977070032735e-07,0.0,0.0,0.0,-6.297050276771188e-07,60.0,-0.0003432415251154,-0.0,-8.523089037245109e-16,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.849689609429333e-08,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,8.266105311349747e-08,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,6.105319272364795e-08,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,8.266100337550597e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,3.92108233882027e-07,287.2221069335937,294.1499938964844,282.0975036621094,281.1980895996094,283.8035583496094,279.3243103027344,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.363649044440535e-07,1.0460665536907163e-12,8.36363881262514e-07,-1.913830601552036e-06,0.0,0.0,0.0,-4.711007932201028e-06,60.0,-0.0012594097061082,-0.0,-4.7696750520541404e-14,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,7.849689609429333e-08,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,8.266105311349747e-08,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,6.105319272364795e-08,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,8.266100337550597e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,3.92108233882027e-07,287.2221069335937,294.1499938964844,282.0975036621094,281.1980895996094,283.8035583496094,279.3243103027344,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.363649044440535e-07,1.0460665536907163e-12,8.36363881262514e-07,-1.913830601552036e-06,0.0,0.0,0.0,-4.711007932201028e-06,60.0,-0.0012594097061082,-0.0,-4.7696750520541404e-14,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,1.75022577764139e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,1.8430728232488041e-07,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,1.3612879001811964e-07,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,1.8430718284889738e-07,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,8.74273951012583e-07,287.2221069335937,294.1499938964844,282.10577392578125,281.2052001953125,283.8035583496094,279.32427978515625,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8648398736331728e-06,2.3324705882010743e-12,1.8648374862095809e-06,-4.267250915290788e-06,0.0,0.0,0.0,-1.0504125384613872e-05,60.0,-0.0031615530606359,-0.0,-2.37122062436701e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,3.483688715277822e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,3.668493491204572e-07,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,2.709537909595383e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,3.668491501684912e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,1.7401745253664558e-06,287.2220764160156,294.1499938964844,282.1127014160156,281.2111511230469,283.8035583496094,279.32427978515625,286.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.711835915964912e-06,4.64257972343507e-12,3.711831368491403e-06,-8.493658242514357e-06,0.0,0.0,0.0,-2.090771158691496e-05,60.0,-0.0068811611272394,-0.0,-9.394258374678666e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.0109831691806903e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.0646144801285118e-06,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,7.863209248171188e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,1.0646139116943232e-06,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,5.050070285506081e-06,287.2220458984375,294.1499938964844,282.122802734375,281.2197265625,283.80352783203125,279.3243103027344,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771995221148243e-05,1.3473139270914204e-11,1.0771981578727718e-05,-2.464911995048169e-05,0.0,0.0,0.0,-6.067560752853751e-05,60.0,-0.0223514717072248,-0.0,-7.911734635490664e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,1.0109831691806903e-06,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,1.0646144801285118e-06,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,7.863209248171188e-07,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,1.0646139116943232e-06,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,5.050070285506081e-06,287.2220458984375,294.1499938964844,282.122802734375,281.2197265625,283.80352783203125,279.3243103027344,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0771995221148243e-05,1.3473139270914204e-11,1.0771981578727718e-05,-2.464911995048169e-05,0.0,0.0,0.0,-6.067560752853751e-05,60.0,-0.0223514717072248,-0.0,-7.911734635490664e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,2.1210589693509974e-06,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,2.2335782432492124e-06,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.649713908591366e-06,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,2.233577106380835e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,1.0595128514978567e-05,287.2220764160156,294.1499938964844,282.1282653808594,281.2242431640625,283.8035583496094,279.324462890625,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.259996836073697e-05,2.826700505609292e-11,2.259994107589592e-05,-5.171449083718471e-05,0.0,0.0,0.0,-0.0001272992230951,60.0,-0.0525964759290218,-0.0,-3.482485480543751e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,2.1210589693509974e-06,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,2.2335782432492124e-06,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,1.649713908591366e-06,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,2.233577106380835e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,1.0595128514978567e-05,287.2220764160156,294.1499938964844,282.1282653808594,281.2242431640625,283.8035583496094,279.324462890625,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.259996836073697e-05,2.826700505609292e-11,2.259994107589592e-05,-5.171449083718471e-05,0.0,0.0,0.0,-0.0001272992230951,60.0,-0.0525964759290218,-0.0,-3.482485480543751e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,3.421883320697816e-06,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,3.6034095955983503e-06,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,2.6614670787239447e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,3.6034075492352713e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,1.7093014321289957e-05,287.2221984863281,294.1499938964844,282.1295166015625,281.22509765625,283.8035583496094,279.3249816894531,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6460489354794845e-05,4.560305952305832e-11,3.646044569904916e-05,-8.343077934114262e-05,0.0,0.0,0.0,-0.0002053716016234,60.0,-0.0926867425441742,-0.0,-9.063880895832099e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,3.421883320697816e-06,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,3.6034095955983503e-06,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,2.6614670787239447e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,3.6034075492352713e-06,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,1.7093014321289957e-05,287.2221984863281,294.1499938964844,282.1295166015625,281.22509765625,283.8035583496094,279.3249816894531,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.6460489354794845e-05,4.560305952305832e-11,3.646044569904916e-05,-8.343077934114262e-05,0.0,0.0,0.0,-0.0002053716016234,60.0,-0.0926867425441742,-0.0,-9.063880895832099e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,5.421072728495346e-06,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,5.708653134206543e-06,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,4.216393335809698e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,5.708649950975087e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.707937892409973e-05,287.22235107421875,294.1499938964844,282.12701416015625,281.2226257324219,283.8035583496094,279.3260803222656,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.776188481831923e-05,7.224584125387068e-11,5.776181205874309e-05,-0.0001321738382102,0.0,0.0,0.0,-0.000325356319081,60.0,-0.1478073447942733,-0.0,-2.2748579409093131e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,5.421072728495346e-06,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,5.708653134206543e-06,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183288574219,0.0,0.0,4.216393335809698e-06,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,5.708649950975087e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.707937892409973e-05,287.22235107421875,294.1499938964844,282.12701416015625,281.2226257324219,283.8035583496094,279.3260803222656,286.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.776188481831923e-05,7.224584125387068e-11,5.776181205874309e-05,-0.0001321738382102,0.0,0.0,0.0,-0.000325356319081,60.0,-0.1478073447942733,-0.0,-2.2748579409093131e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.278292287082877e-06,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.664396434847731e-06,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,5.660898750647903e-06,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.664391887374222e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,3.635657776612789e-05,287.22271728515625,294.1499938964844,282.1244812011719,281.2203063964844,283.8035888671875,279.3273010253906,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.75505177443847e-05,9.699658437556379e-11,7.755042315693572e-05,-0.0001774553529685,0.0,0.0,0.0,-0.0004368201480247,60.0,-0.1923528164625167,-0.0,-4.100556560970857e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,1.011409858620027e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,1.0650637705111876e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,7.866527994337957e-06,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,1.0650632248143664e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,5.052201231592335e-05,287.22332763671875,294.1499938964844,282.1211853027344,281.21728515625,283.8036193847656,279.32940673828125,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077660199371,1.3478880511730296e-10,0.0001077658816939,-0.0002465962315909,0.0,0.0,0.0,-0.0006070155650377,60.0,-0.2599616348743438,-0.0,-7.918413147400826e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,1.8911960069090128e-05,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,1.9915212760679424e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.4709314200445078e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.9915201846743003e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.446914918953551e-05,287.2257385253906,294.1499938964844,282.1124572753906,281.2094116210937,283.8033447265625,279.3378295898437,286.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015078789554,2.5203675257934316e-10,0.0002015076170209,-0.0004611013282556,0.0,0.0,0.0,-0.0011350372806191,60.0,-0.4902060329914093,-0.0,-2.7685784775854927e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,1.8911960069090128e-05,297.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,1.9915212760679424e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,1.4709314200445078e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.9915201846743003e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.446914918953551e-05,287.2257385253906,294.1499938964844,282.1124572753906,281.2094116210937,283.8033447265625,279.3378295898437,286.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015078789554,2.5203675257934316e-10,0.0002015076170209,-0.0004611013282556,0.0,0.0,0.0,-0.0011350372806191,60.0,-0.4902060329914093,-0.0,-2.7685784775854927e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,3.035389818251133e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,3.196412944816984e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,2.360860707995016e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,3.1964114896254614e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001516240008641,287.2300109863281,294.1499938964844,282.101318359375,281.1994323730469,283.8011169433594,279.3509826660156,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234241739846,4.045236923211348e-10,0.0003234237956348,-0.0007400758331641,0.0,0.0,0.0,-0.0018217586912214,60.0,-0.8363359570503235,-0.0,-7.1320225281112926e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,3.035389818251133e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,3.196412944816984e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,2.360860707995016e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,3.1964114896254614e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001516240008641,287.2300109863281,294.1499938964844,282.101318359375,281.1994323730469,283.8011169433594,279.3509826660156,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234241739846,4.045236923211348e-10,0.0003234237956348,-0.0007400758331641,0.0,0.0,0.0,-0.0018217586912214,60.0,-0.8363359570503235,-0.0,-7.1320225281112926e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,3.5446009860606864e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,3.732637196662836e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,2.756914182100445e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,3.732635013875552e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,0.0001770601375028,287.2342529296875,294.1499938964844,282.0881652832031,281.187744140625,283.7961730957031,279.3636169433594,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799996338784,4.747079951350486e-10,0.0003799991682171,-0.0008680160390213,0.0,0.0,0.0,-0.0021400791592895,60.0,-1.118146538734436,-0.0,-9.72564428991518e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,3.5446009860606864e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,3.732637196662836e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,2.756914182100445e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,3.732635013875552e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,0.0001770601375028,287.2342529296875,294.1499938964844,282.0881652832031,281.187744140625,283.7961730957031,279.3636169433594,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799996338784,4.747079951350486e-10,0.0003799991682171,-0.0008680160390213,0.0,0.0,0.0,-0.0021400791592895,60.0,-1.118146538734436,-0.0,-9.72564428991518e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,2.0457207938306965e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,2.154243520635646e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,1.5911175069049932e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,2.154242429242004e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,0.0001021879870677,287.2358093261719,294.1499938964844,282.0734558105469,281.1746826171875,283.7854919433594,279.3739929199219,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00048045697622,5.355326182510112e-10,0.000480456452351,-0.0009274678304791,0.0,0.0,0.0,-0.0026661739684641,60.0,-1.3438642024993896,-0.0,-3.239487345041424e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,2.0457207938306965e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,2.154243520635646e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,1.5911175069049932e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,2.154242429242004e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,0.0001021879870677,287.2358093261719,294.1499938964844,282.0734558105469,281.1746826171875,283.7854919433594,279.3739929199219,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00048045697622,5.355326182510112e-10,0.000480456452351,-0.0009274678304791,0.0,0.0,0.0,-0.0026661739684641,60.0,-1.3438642024993896,-0.0,-3.239487345041424e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,3.914623812306672e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,4.122289101360366e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,3.044709774258081e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,4.1222869185730815e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0001955435436684,287.2413635253906,294.1499938964844,282.065673828125,281.16778564453125,283.7824401855469,279.3840026855469,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171088803559,5.216998499868453e-10,0.000417108356487,-0.0009544491767883,0.0,0.0,0.0,-0.0023494602646678,60.0,-1.3621264696121216,-0.0,-1.1862153037611732e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,6.415196548914537e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,6.755514186806977e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,4.989601802662946e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,6.75551054882817e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0003204523527529,287.2425231933594,294.1499938964844,282.05767822265625,281.16070556640625,283.7774963378906,279.38836669921875,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015825154259,6.284607834139422e-10,0.0005015818751417,-0.0011506516020745,0.0,0.0,0.0,-0.0028330746572464,60.0,-1.43506121635437,-0.0,-3.185689223528243e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.004904131870717e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.4826020358596e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.003820064710453e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.48259694268927e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0004498135822359,287.2408447265625,294.1499938964844,282.04119873046875,281.1461486816406,283.756103515625,279.3984069824219,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009319965611211,1.0999124944177652e-09,0.0009319954551756,-0.0019596896599978,0.0,0.0,0.0,-0.0052210623398423,60.0,-2.3077504634857178,-0.0,-6.276844999320019e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.004904131870717e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.4826020358596e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.003820064710453e-05,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.48259694268927e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0004498135822359,287.2408447265625,294.1499938964844,282.04119873046875,281.1461486816406,283.756103515625,279.3984069824219,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009319965611211,1.0999124944177652e-09,0.0009319954551756,-0.0019596896599978,0.0,0.0,0.0,-0.0052210623398423,60.0,-2.3077504634857178,-0.0,-6.276844999320019e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.019896242534742e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.498388681095092e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,7.015480514382944e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.498384315520524e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004505624528974,287.2386474609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7270812988281,279.4129943847656,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934329427778,1.346589950657062e-09,0.000993431545794,-0.0025467684026807,0.0,0.0,0.0,-0.0056415628641843,60.0,-2.9869351387023926,-0.0,-6.297758403661646e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
