time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.019896242534742e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.498388681095092e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,7.015480514382944e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.498384315520524e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004505624528974,287.2386474609375,294.1499938964844,282.0245361328125,281.1314392089844,283.7270812988281,279.4129943847656,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934329427778,1.346589950657062e-09,0.000993431545794,-0.0025467684026807,0.0,0.0,0.0,-0.0056415628641843,60.0,-2.9869351387023926,-0.0,-6.297758403661646e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.032707748701796e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.511880489299074e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,7.025444938335568e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.511876123724504e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004512024461291,287.2345275878906,294.1499938964844,282.0080871582031,281.116943359375,283.6978759765625,279.4324645996094,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624522645026,1.4737769893358175e-09,0.0009624508093111,-0.0029121222905814,0.0,0.0,0.0,-0.0055434200912714,60.0,-3.1339595317840576,-0.0,-6.315657685718179e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.032707748701796e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.511880489299074e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,7.025444938335568e-05,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,9.511876123724504e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004512024461291,287.2345275878906,294.1499938964844,282.0080871582031,281.116943359375,283.6978759765625,279.4324645996094,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624522645026,1.4737769893358175e-09,0.0009624508093111,-0.0029121222905814,0.0,0.0,0.0,-0.0055434200912714,60.0,-3.1339595317840576,-0.0,-6.315657685718179e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.032764501171188e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.51194015215151e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,7.025489321677014e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.511935786576942e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0004512052983045,287.2304077148437,294.1499938964844,281.9923095703125,281.10308837890625,283.6689453125,279.45245361328125,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591912142,1.4744466758642712e-09,0.0009624577360227,-0.0029138757381588,0.0,0.0,0.0,-0.0055437581613659,60.0,-3.1629202365875244,-0.0,-6.31573300324817e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.032764501171188e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.51194015215151e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,7.025489321677014e-05,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.511935786576942e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0004512052983045,287.2304077148437,294.1499938964844,281.9923095703125,281.10308837890625,283.6689453125,279.45245361328125,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591912142,1.4744466758642712e-09,0.0009624577360227,-0.0029138757381588,0.0,0.0,0.0,-0.0055437581613659,60.0,-3.1629202365875244,-0.0,-6.31573300324817e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.02654865058139e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.505394700681792e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.02065444784239e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.50538960751146e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,0.0004508947604335,287.22833251953125,294.1499938964844,281.9848022460937,281.09649658203125,283.6545715332031,279.4610900878906,286.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966716177,1.3969805312541441e-09,0.0009617952746339,-0.0027108809445053,0.0,0.0,0.0,-0.0055053546093404,60.0,-3.168706178665161,-0.0,-6.307040933961616e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,9.024886094266547e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.503644105279818e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.019361510174349e-05,297.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.503639012109488e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,0.0004508117272052,287.2262878417969,294.1499938964844,281.9776306152344,281.0902099609375,283.6402587890625,279.4689025878906,286.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762506689829481e-09,0.0009616175084374,-0.002656560158357,0.0,0.0,0.0,-0.0054950756020843,60.0,-3.172889947891236,-0.0,-6.304716038130209e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.046808554558083e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.5267292635981e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.036411989247426e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.526724898023532e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004519068170338,287.22222900390625,294.1499938964844,281.96453857421875,281.0787658691406,283.6117858886719,279.4865417480469,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.649339886888867e-09,0.0009639516938477,-0.0033721725922077,0.0,0.0,0.0,-0.0056304526515305,60.0,-3.184462308883667,-0.0,-6.3353787993492e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.046808554558083e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.5267292635981e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,7.036411989247426e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.526724898023532e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004519068170338,287.22222900390625,294.1499938964844,281.96453857421875,281.0787658691406,283.6117858886719,279.4865417480469,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533818699,1.649339886888867e-09,0.0009639516938477,-0.0033721725922077,0.0,0.0,0.0,-0.0056304526515305,60.0,-3.184462308883667,-0.0,-6.3353787993492e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.08638394321315e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.568403766024858e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.06719292793423e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.568399400450288e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,0.0004538836947176,287.2181701660156,294.1499938964844,281.95343017578125,281.069091796875,283.58349609375,279.5116882324219,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.1423627316607963e-09,0.0009681675001047,-0.0046640913933515,0.0,0.0,0.0,-0.0058748652227222,60.0,-3.202826499938965,-0.0,-6.390924056631775e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.08638394321315e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.568403766024858e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,7.06719292793423e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.568399400450288e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,0.0004538836947176,287.2181701660156,294.1499938964844,281.95343017578125,281.069091796875,283.58349609375,279.5116882324219,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.1423627316607963e-09,0.0009681675001047,-0.0046640913933515,0.0,0.0,0.0,-0.0058748652227222,60.0,-3.202826499938965,-0.0,-6.390924056631775e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.120849426835775e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.604697697795928e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,7.093999738572165e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.60469333222136e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0004556053027044,287.214111328125,294.1499938964844,281.9447631835937,281.06158447265625,283.5553894042969,279.5439758300781,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571725721267626e-09,0.0009718397050164,-0.005789176095277,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.221709489822388,-0.0,-6.439494626420128e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.120849426835775e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.604697697795928e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,7.093999738572165e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.60469333222136e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,0.0004556053027044,287.214111328125,294.1499938964844,281.9447631835937,281.06158447265625,283.5553894042969,279.5439758300781,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571725721267626e-09,0.0009718397050164,-0.005789176095277,0.0,0.0,0.0,-0.0060877222567796,60.0,-3.221709489822388,-0.0,-6.439494626420128e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.1158042778261e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.599384793546052e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,7.090075087035075e-05,297.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.59937970037572e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0004553532635327,287.2100524902344,294.1499938964844,281.9389953613281,281.0566711425781,283.52764892578125,279.5760803222656,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2305500507354736,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.1158042778261e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.599384793546052e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,7.090075087035075e-05,297.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.59937970037572e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0004553532635327,287.2100524902344,294.1499938964844,281.9389953613281,281.0566711425781,283.52764892578125,279.5760803222656,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2305500507354736,-0.0,-6.432367882780454e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.108833182835951e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.5920440799091e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,7.084653771016747e-05,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.592039714334533e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,0.0004550050653051,287.2080383300781,294.1499938964844,281.93731689453125,281.0552978515625,283.5139465332031,279.59033203125,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.231102228164673,-0.0,-6.422532550232063e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,9.100059833144768e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,9.582805068930612e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,7.077829650370404e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.582800703356044e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0004545668198261,287.2060546875,294.1499938964844,281.9365539550781,281.0547180175781,283.5003356933594,279.6031799316406,286.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312638969215186e-09,0.0009696255438029,-0.0051102768629789,0.0,0.0,0.0,-0.0059592882171273,60.0,-3.229867696762085,-0.0,-6.410164132830688e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.086156933335587e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.568164387019352e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.067016122164205e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.568160021444784e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0004538723442237,287.2020568847656,294.1499938964844,281.9378967285156,281.05615234375,283.4735107421875,279.6254577636719,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139386667820986e-09,0.0009681436931714,-0.0046562911011278,0.0,0.0,0.0,-0.0058733979240059,60.0,-3.224449396133423,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.086156933335587e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.568164387019352e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.067016122164205e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.568160021444784e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0004538723442237,287.2020568847656,294.1499938964844,281.9378967285156,281.05615234375,283.4735107421875,279.6254577636719,286.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139386667820986e-09,0.0009681436931714,-0.0046562911011278,0.0,0.0,0.0,-0.0058733979240059,60.0,-3.224449396133423,-0.0,-6.39058796991776e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.08753791009076e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.569618850946426e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.068090053508058e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.569614485371858e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004539413203019,287.1980895996094,294.1499938964844,281.94342041015625,281.0613098144531,283.447265625,279.6454162597656,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682921227067,2.1565573771198387e-09,0.0009682899690233,-0.0047012851573526,0.0,0.0,0.0,-0.0058819074183702,60.0,-3.219205856323242,-0.0,-6.39252704104365e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.08753791009076e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.569618850946426e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,7.068090053508058e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.569614485371858e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004539413203019,287.1980895996094,294.1499938964844,281.94342041015625,281.0613098144531,283.447265625,279.6454162597656,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682921227067,2.1565573771198387e-09,0.0009682899690233,-0.0047012851573526,0.0,0.0,0.0,-0.0058819074183702,60.0,-3.219205856323242,-0.0,-6.39252704104365e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,9.102916374104096e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,9.585812949808314e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,7.080051000230014e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,9.585808584233746e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,0.000454709486803,287.19415283203125,294.1499938964844,281.9536437988281,281.07061767578125,283.4215393066406,279.6662292480469,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699300862848,2.3481137034764288e-09,0.0009699277579784,-0.0052032344974577,0.0,0.0,0.0,-0.0059768687933683,60.0,-3.2160918712615967,-0.0,-6.414176567659524e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,9.102916374104096e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,9.585812949808314e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,7.080051000230014e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,9.585808584233746e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,0.000454709486803,287.19415283203125,294.1499938964844,281.9536437988281,281.07061767578125,283.4215393066406,279.6662292480469,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699300862848,2.3481137034764288e-09,0.0009699277579784,-0.0052032344974577,0.0,0.0,0.0,-0.0059768687933683,60.0,-3.2160918712615967,-0.0,-6.414176567659524e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.12142568267882e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,9.605303785065188e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,7.094447209965438e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.60529941949062e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0004556340863928,287.19024658203125,294.1499938964844,281.9689636230469,281.0844421386719,283.3964538574219,279.6893310546875,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719021036289,2.578685931453606e-09,0.0009718995424918,-0.0058074137195944,0.0,0.0,0.0,-0.0060911742039024,60.0,-3.212751626968384,-0.0,-6.44028403939956e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.12142568267882e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835998535156,0.0,0.0,9.605303785065188e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,7.094447209965438e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823486328125,0.0,0.0,9.60529941949062e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0004556340863928,287.19024658203125,294.1499938964844,281.9689636230469,281.0844421386719,283.3964538574219,279.6893310546875,286.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719021036289,2.578685931453606e-09,0.0009718995424918,-0.0058074137195944,0.0,0.0,0.0,-0.0060911742039024,60.0,-3.212751626968384,-0.0,-6.44028403939956e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,9.128658712143078e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,9.612920985091478e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,7.100072980392724e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,9.612916619516908e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.0004559953813441,287.1882629394531,294.1499938964844,281.9786682128906,281.0931701660156,283.3841857910156,279.7017517089844,286.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726728312671,2.6687867471508753e-09,0.0009726701537147,-0.0060435077175498,0.0,0.0,0.0,-0.0061358418315649,60.0,-3.209650993347168,-0.0,-6.450500222854316e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.133795538218692e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,9.618330659577624e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,7.104068208718672e-05,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.618326294003054e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,0.0004562519898172,287.18634033203125,294.1499938964844,281.9898376464844,281.1031799316406,283.3720703125,279.7145080566406,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973220099695,2.7327682339262083e-09,0.0009732173639349,-0.0062111592851579,0.0,0.0,0.0,-0.0061675608158111,60.0,-3.205306053161621,-0.0,-6.457759837985577e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,9.136591688729824e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,9.621275239624084e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,7.106242992449552e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.621270874049516e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0004563916590996,287.18243408203125,294.1499938964844,282.0166931152344,281.12725830078125,283.3484802246094,279.7406616210937,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767573947792812e-09,0.0009735153289511,-0.0063023609109222,0.0,0.0,0.0,-0.0061848172917962,60.0,-3.191456079483032,-0.0,-6.461710455596403e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,9.136591688729824e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,9.621275239624084e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,7.106242992449552e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.621270874049516e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0004563916590996,287.18243408203125,294.1499938964844,282.0166931152344,281.12725830078125,283.3484802246094,279.7406616210937,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767573947792812e-09,0.0009735153289511,-0.0063023609109222,0.0,0.0,0.0,-0.0061848172917962,60.0,-3.191456079483032,-0.0,-6.461710455596403e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,9.128890815190972e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,9.613165457267314e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,7.100253424141556e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,9.613161091692746e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,0.0004560069937724,287.1785583496094,294.1499938964844,282.04998779296875,281.1570129394531,283.32586669921875,279.76666259765625,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726976277306,2.671595833447782e-09,0.0009726949501782,-0.0060508674941957,0.0,0.0,0.0,-0.0061372383497655,60.0,-3.1697943210601807,-0.0,-6.450818545999938e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,9.128890815190972e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,9.613165457267314e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,7.100253424141556e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,9.613161091692746e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,0.0004560069937724,287.1785583496094,294.1499938964844,282.04998779296875,281.1570129394531,283.32586669921875,279.76666259765625,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726976277306,2.671595833447782e-09,0.0009726949501782,-0.0060508674941957,0.0,0.0,0.0,-0.0061372383497655,60.0,-3.1697943210601807,-0.0,-6.450818545999938e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.113076521316545e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.596512245479973e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,7.087953417794779e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.596507879905404e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0004552170285023,287.1747436523437,294.1499938964844,282.0881042480469,281.1910400390625,283.30426025390625,279.7916259765625,286.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745334670228662e-09,0.0009710099548101,-0.0055344980210065,0.0,0.0,0.0,-0.0060395468026399,60.0,-3.141200542449951,-0.0,-6.42848405618679e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.113076521316545e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.596512245479973e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,7.087953417794779e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670288085937,0.0,0.0,9.596507879905404e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0004552170285023,287.1747436523437,294.1499938964844,282.0881042480469,281.1910400390625,283.30426025390625,279.7916259765625,286.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745334670228662e-09,0.0009710099548101,-0.0055344980210065,0.0,0.0,0.0,-0.0060395468026399,60.0,-3.141200542449951,-0.0,-6.42848405618679e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.094575216295198e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.577029413776472e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,7.073563028825447e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,9.577025048201904e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0004542928363662,287.1709289550781,294.1499938964844,282.1290588378906,281.2275390625,283.2837829589844,279.8147277832031,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.243994989825637e-09,0.0009690385777503,-0.0049304044805467,0.0,0.0,0.0,-0.0059252586215734,60.0,-3.108189344406128,-0.0,-6.402404295613452e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.094575216295198e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.577029413776472e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,7.073563028825447e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,9.577025048201904e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0004542928363662,287.1709289550781,294.1499938964844,282.1290588378906,281.2275390625,283.2837829589844,279.8147277832031,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.243994989825637e-09,0.0009690385777503,-0.0049304044805467,0.0,0.0,0.0,-0.0059252586215734,60.0,-3.108189344406128,-0.0,-6.402404295613452e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.086242789635436e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,9.568254608893768e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,7.067082333378494e-05,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.56825097091496e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.0004538766224868,287.1690368652344,294.1499938964844,282.1506042480469,281.2467041015625,283.2739562988281,279.8255920410156,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681527735665,2.1401700411871616e-09,0.000968150619883,-0.0046583442017436,0.0,0.0,0.0,-0.0058737872168421,60.0,-3.09082555770874,-0.0,-6.39067678775973e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,9.079686424229294e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,9.561350452713668e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,7.061983342282474e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,9.56134681473486e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,0.0004535491170827,287.1671447753906,294.1499938964844,282.1728210449219,281.2664489746094,283.264404296875,279.83612060546875,286.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674538741819,2.058468062671181e-09,0.0009674518369138,-0.0044442531652748,0.0,0.0,0.0,-0.0058332835324108,60.0,-3.073319673538208,-0.0,-6.381455364135037e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,9.07515423023142e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.556578152114524e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,7.058458140818402e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,9.556574514135718e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.0004533227474894,287.16339111328125,294.1499938964844,282.2193603515625,281.3077697753906,283.2461853027344,279.8572998046875,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.0019739199739206e-09,0.0009669683640822,-0.004296216648072,0.0,0.0,0.0,-0.0058052749373018,60.0,-3.0390167236328125,-0.0,-6.375083216880739e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,9.07515423023142e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.556578152114524e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,7.058458140818402e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,9.556574514135718e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.0004533227474894,287.16339111328125,294.1499938964844,282.2193603515625,281.3077697753906,283.2461853027344,279.8572998046875,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.0019739199739206e-09,0.0009669683640822,-0.004296216648072,0.0,0.0,0.0,-0.0058052749373018,60.0,-3.0390167236328125,-0.0,-6.375083216880739e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
