time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.082438191398978e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.564247739035636e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,7.064123201416805e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.564244101056828e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,0.0004536865744739,287.15966796875,294.1499938964844,282.26861572265625,281.3514099121094,283.2291259765625,279.8806457519531,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926835819778944e-09,0.0009677437483333,-0.004533911589533,0.0,0.0,0.0,-0.005850241985172,60.0,-3.006545305252075,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.082438191398978e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.564247739035636e-05,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554931640625,0.0,0.0,7.064123201416805e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.564244101056828e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,0.0004536865744739,287.15966796875,294.1499938964844,282.26861572265625,281.3514099121094,283.2291259765625,279.8806457519531,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926835819778944e-09,0.0009677437483333,-0.004533911589533,0.0,0.0,0.0,-0.005850241985172,60.0,-3.006545305252075,-0.0,-6.385316453361156e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,9.095049608731642e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.577527816873044e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.073931919876486e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,9.577524178894235e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0004543165268842,287.15594482421875,294.1499938964844,282.3205261230469,281.3973083496094,283.2131042480469,279.9078063964844,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.249774366802626e-09,0.0009690870647318,-0.0049455491825938,0.0,0.0,0.0,-0.0059281191788613,60.0,-2.975097179412842,-0.0,-6.40305799493035e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,9.095049608731642e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.577527816873044e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.073931919876486e-05,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,9.577524178894235e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0004543165268842,287.15594482421875,294.1499938964844,282.3205261230469,281.3973083496094,283.2131042480469,279.9078063964844,286.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690893348306,2.249774366802626e-09,0.0009690870647318,-0.0049455491825938,0.0,0.0,0.0,-0.0059281191788613,60.0,-2.975097179412842,-0.0,-6.40305799493035e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.102457988774404e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.585329826222733e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,7.079693750711158e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.585325460648164e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0004546865820884,287.1522521972656,294.1499938964844,282.37506103515625,281.44537353515625,283.1983337402344,279.9393005371094,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.94184684753418,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.102457988774404e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,9.585329826222733e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,7.079693750711158e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.585325460648164e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,0.0004546865820884,287.1522521972656,294.1499938964844,282.37506103515625,281.44537353515625,283.1983337402344,279.9393005371094,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.94184684753418,-0.0,-6.413489472834044e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.10391318029724e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.58686214289628e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,7.080825162120163e-05,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.586857777321713e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,0.0004547592834569,287.1504211425781,294.1499938964844,282.4032897949219,281.4702453613281,283.19140625,279.95611572265625,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700335212983,2.3601578469367723e-09,0.0009700311347842,-0.0052347937598824,0.0,0.0,0.0,-0.0059828418307006,60.0,-2.9238150119781494,-0.0,-6.415538678083976e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,9.095584391616283e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,9.578091703588144e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,7.074348104652017e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.578088065609336e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0004543432733044,287.1485900878906,294.1499938964844,282.43218994140625,281.49560546875,283.18475341796875,279.97296142578125,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691473096609,2.256384856735849e-09,0.0009691450395621,-0.0049628699198365,0.0,0.0,0.0,-0.0059314034879207,60.0,-2.9044065475463867,-0.0,-6.403804775345634e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.066143684322014e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.547088848194107e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.051449210848659e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,9.5470852102153e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0004528726276475,287.1449279785156,294.1499938964844,282.4918212890625,281.54791259765625,283.1723937988281,280.0024108886719,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.889556511258661e-09,0.0009660080540925,-0.0040016374550759,0.0,0.0,0.0,-0.005749549716711,60.0,-2.8582205772399902,-0.0,-6.362412108273929e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.066143684322014e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,9.547088848194107e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.051449210848659e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,9.5470852102153e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0004528726276475,287.1449279785156,294.1499938964844,282.4918212890625,281.54791259765625,283.1723937988281,280.0024108886719,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.889556511258661e-09,0.0009660080540925,-0.0040016374550759,0.0,0.0,0.0,-0.005749549716711,60.0,-2.8582205772399902,-0.0,-6.362412108273929e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.0354704298079e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.514788689557464e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,7.027592801023275e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.514785051578656e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,0.0004513404564931,287.1413269042969,294.1499938964844,282.5539855957031,281.6022644042969,283.1613464355469,280.0250244140625,286.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8077094554901123,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.0354704298079e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,9.514788689557464e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,7.027592801023275e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,9.514785051578656e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,0.0004513404564931,287.1413269042969,294.1499938964844,282.5539855957031,281.6022644042969,283.1613464355469,280.0250244140625,286.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384217447338e-09,0.0009627398685552,-0.0030001860577613,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8077094554901123,-0.0,-6.319430667645065e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.017306001624092e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.495660924585536e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,7.013464346528053e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,9.495657286606728e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,0.000450433086371,287.1377258300781,294.1499938964844,282.6185607910156,281.6585388183594,283.151611328125,280.04150390625,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7570087909698486,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.017306001624092e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,9.495660924585536e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,7.013464346528053e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,9.495657286606728e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,0.000450433086371,287.1377258300781,294.1499938964844,282.6185607910156,281.6585388183594,283.151611328125,280.04150390625,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7570087909698486,-0.0,-6.294044396781828e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.020561265060678e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.499088628217578e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,7.015996379777789e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.499084990238772e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.0004505956894718,287.1341857910156,294.1499938964844,282.685546875,281.7167358398437,283.1431884765625,280.0575866699219,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321575182622325e-09,0.0009611496934667,-0.0025132864248007,0.0,0.0,0.0,-0.0054679689928889,60.0,-2.710212230682373,-0.0,-6.298586185948808e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.020561265060678e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.499088628217578e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,7.015996379777789e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.499084990238772e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.0004505956894718,287.1341857910156,294.1499938964844,282.685546875,281.7167358398437,283.1431884765625,280.0575866699219,286.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321575182622325e-09,0.0009611496934667,-0.0025132864248007,0.0,0.0,0.0,-0.0054679689928889,60.0,-2.710212230682373,-0.0,-6.298586185948808e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.025140025187284e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,9.503910405328496e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,7.019557961029932e-05,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,9.50390676734969e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,0.0004508244164753,287.1324157714844,294.1499938964844,282.7199401855469,281.7465209960937,283.13946533203125,280.067138671875,286.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.378608893709554e-09,0.0009616375318728,-0.0026627397164702,0.0,0.0,0.0,-0.0054962439462542,60.0,-2.6880154609680176,-0.0,-6.304980360027912e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,9.025849431054668e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.504656918579713e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,7.020108751021326e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,9.504653280600904e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,0.000450859835837,287.1306457519531,294.1499938964844,282.7548828125,281.7767639160156,283.1360778808594,280.07745361328125,286.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.387427950305664e-09,0.0009617132600396,-0.0026858490891754,0.0,0.0,0.0,-0.0055006174370646,60.0,-2.665492057800293,-0.0,-6.30596943551609e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,9.020847937790676e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,9.499389852862804e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,7.016219024080783e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.499386214883998e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0004506100085563,287.1271057128906,294.1499938964844,282.8265380859375,281.83856201171875,283.1302490234375,280.0978698730469,286.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611813002265,1.3250868180492142e-09,0.0009611799614503,-0.0025224881246685,0.0,0.0,0.0,-0.0054697110317647,60.0,-2.6173906326293945,-0.0,-6.298979826624418e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,9.020847937790676e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22021484375,0.0,0.0,9.499389852862804e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,7.016219024080783e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.499386214883998e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0004506100085563,287.1271057128906,294.1499938964844,282.8265380859375,281.83856201171875,283.1302490234375,280.0978698730469,286.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611813002265,1.3250868180492142e-09,0.0009611799614503,-0.0025224881246685,0.0,0.0,0.0,-0.0054697110317647,60.0,-2.6173906326293945,-0.0,-6.298979826624418e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,9.00740415090695e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,9.485233022132888e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,7.00576274539344e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,9.485230111749844e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0004499384667724,287.12359619140625,294.1499938964844,282.90045166015625,281.9020690917969,283.1257019042969,280.1164855957031,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597490425221,1.157573259469302e-09,0.0009597478783689,-0.0020835273899137,0.0,0.0,0.0,-0.0053866691887378,60.0,-2.5661838054656982,-0.0,-6.280216524601201e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,9.00740415090695e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,9.485233022132888e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,7.00576274539344e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,9.485230111749844e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21734619140625,0.0,0.0,0.0004499384667724,287.12359619140625,294.1499938964844,282.90045166015625,281.9020690917969,283.1257019042969,280.1164855957031,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597490425221,1.157573259469302e-09,0.0009597478783689,-0.0020835273899137,0.0,0.0,0.0,-0.0053866691887378,60.0,-2.5661838054656982,-0.0,-6.280216524601201e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,9.006512118503451e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,9.484293696004896e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,7.005068619037047e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,9.48429005802609e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,0.000449893908808,287.120849609375,294.1499938964844,282.9765930175781,281.9672546386719,283.1228332519531,280.1303100585937,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006351704359985,8.21428258745982e-10,0.0006351696210913,-0.0015243778470903,0.0,0.0,0.0,-0.0036029680632054,60.0,-2.3411662578582764,-0.0,-6.278968811557206e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,9.006512118503451e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,9.484293696004896e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,7.005068619037047e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,9.48429005802609e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,0.000449893908808,287.120849609375,294.1499938964844,282.9765930175781,281.9672546386719,283.1228332519531,280.1303100585937,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006351704359985,8.21428258745982e-10,0.0006351696210913,-0.0015243778470903,0.0,0.0,0.0,-0.0036029680632054,60.0,-2.3411662578582764,-0.0,-6.278968811557206e-08,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,3.414351158426143e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,3.5954773920821026e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,2.655607931956183e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,3.59547593689058e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0001705539034446,287.122314453125,294.1499938964844,283.0549011230469,282.03399658203125,283.1227722167969,280.1424255371094,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000455154426163,5.465237151724978e-10,0.0004551538731902,-0.0009816660312935,0.0,0.0,0.0,-0.0025498012546449,60.0,-1.519368290901184,-0.0,-9.02383945344809e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,3.414351158426143e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,3.5954773920821026e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,2.655607931956183e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,3.59547593689058e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0001705539034446,287.122314453125,294.1499938964844,283.0549011230469,282.03399658203125,283.1227722167969,280.1424255371094,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000455154426163,5.465237151724978e-10,0.0004551538731902,-0.0009816660312935,0.0,0.0,0.0,-0.0025498012546449,60.0,-1.519368290901184,-0.0,-9.02383945344809e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,3.447298513492569e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,3.630172432167456e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,2.6812334908754565e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,3.630170976975933e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0001721996814012,287.1328125,294.1499938964844,283.0948486328125,282.0679626464844,283.126220703125,280.156494140625,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003693482431117,4.6145545717912734e-10,0.0003693477774504,-0.0008438263903371,0.0,0.0,0.0,-0.0020801255013793,60.0,-1.213145136833191,-0.0,-9.198831918411088e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,3.0249606425059028e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,3.185430250596255e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,2.3527483790530823e-05,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,3.185428795404732e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,0.0001511030422989,287.13427734375,294.1499938964844,283.1353454589844,282.102294921875,283.12554931640625,280.1604309082031,286.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003593734581954,4.4025252887713856e-10,0.000359373021638,-0.0007980582886375,0.0,0.0,0.0,-0.0020185876637697,60.0,-0.9551647305488586,-0.0,-7.08295200269049e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,3.260865923948586e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,3.4338499972363934e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,2.5362305677845143e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,3.433848905842751e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.0001628870086278,287.1387023925781,294.1499938964844,283.21783447265625,282.1720275878906,283.1272277832031,280.1744384765625,286.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462024033069,4.333232939135456e-10,0.0003462019958533,-0.0007930123247206,0.0,0.0,0.0,-0.0019502524519339,60.0,-0.8555520176887512,-0.0,-8.230775172535232e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,3.260865923948586e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,3.4338499972363934e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,2.5362305677845143e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,3.433848905842751e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.0001628870086278,287.1387023925781,294.1499938964844,283.21783447265625,282.1720275878906,283.1272277832031,280.1744384765625,286.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462024033069,4.333232939135456e-10,0.0003462019958533,-0.0007930123247206,0.0,0.0,0.0,-0.0019502524519339,60.0,-0.8555520176887512,-0.0,-8.230775172535232e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,2.9444410756696016e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,3.100639150943607e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,2.2901220290805213e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,3.100638059549965e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001470809220336,287.1434020996094,294.1499938964844,283.3023986816406,282.2431640625,283.12994384765625,280.18927001953125,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137346357107,3.924033042945752e-10,0.000313734228257,-0.0007179008098319,0.0,0.0,0.0,-0.0017671793466433,60.0,-0.7940850257873535,-0.0,-6.710896283124157e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,2.9444410756696016e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,3.100639150943607e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,2.2901220290805213e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,3.100638059549965e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001470809220336,287.1434020996094,294.1499938964844,283.3023986816406,282.2431640625,283.12994384765625,280.18927001953125,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137346357107,3.924033042945752e-10,0.000313734228257,-0.0007179008098319,0.0,0.0,0.0,-0.0017671793466433,60.0,-0.7940850257873535,-0.0,-6.710896283124157e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,2.109204615408089e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,2.2210946553968824e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,1.6404934285674244e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,2.221093927801121e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0001053591331583,287.1476745605469,294.1499938964844,283.3889465332031,282.315673828125,283.1325378417969,280.2034912109375,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000231693542446,2.8805766105755016e-10,0.0002316932514077,-0.0005256152944639,0.0,0.0,0.0,-0.0013040014309808,60.0,-0.6497542858123779,-0.0,-3.443596074959032e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,2.109204615408089e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,2.2210946553968824e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,1.6404934285674244e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,2.221093927801121e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0001053591331583,287.1476745605469,294.1499938964844,283.3889465332031,282.315673828125,283.1325378417969,280.2034912109375,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000231693542446,2.8805766105755016e-10,0.0002316932514077,-0.0005256152944639,0.0,0.0,0.0,-0.0013040014309808,60.0,-0.6497542858123779,-0.0,-3.443596074959032e-09,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,8.631694072391838e-06,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.089591912925243e-06,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,6.713543371006381e-06,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.089589184441138e-06,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,4.3117095628986135e-05,287.1468811035156,294.1499938964844,283.4774475097656,282.389404296875,283.10223388671875,280.1977844238281,286.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.88605388556607e-05,1.2193335230392674e-10,9.886041516438128e-05,-0.0002217045257566,0.0,0.0,0.0,-0.0005558005068451,60.0,-0.2413015961647033,-0.0,-5.767222810426631e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,8.631694072391838e-06,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,9.089591912925243e-06,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,6.713543371006381e-06,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.089589184441138e-06,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,4.3117095628986135e-05,287.1468811035156,294.1499938964844,283.4774475097656,282.389404296875,283.10223388671875,280.1977844238281,286.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.88605388556607e-05,1.2193335230392674e-10,9.886041516438128e-05,-0.0002217045257566,0.0,0.0,0.0,-0.0005558005068451,60.0,-0.2413015961647033,-0.0,-5.767222810426631e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,1.0058630323328543e-05,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,1.0592224498395808e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,7.823383384675253e-06,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,1.0592220860417e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,5.024493657401763e-05,287.1476745605469,294.1499938964844,283.5223999023437,282.4267578125,283.1024475097656,280.2005615234375,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071774968295,1.3405176968461774e-10,0.0001071773585863,-0.0002452471526339,0.0,0.0,0.0,-0.0006036999984644,60.0,-0.2544855773448944,-0.0,-7.831632564681e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,7.570452908112202e-06,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,7.972053936100565e-06,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,5.888133273401763e-06,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,7.97205120761646e-06,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,3.7815978430444375e-05,287.1482238769531,294.1499938964844,283.5678405761719,282.4643859863281,283.10272216796875,280.2024230957031,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.066523150773719e-05,1.008917116518404e-10,8.066512964433059e-05,-0.0001845809165388,0.0,0.0,0.0,-0.0004543640534393,60.0,-0.2243992984294891,-0.0,-4.436274125829698e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,4.631630417861743e-06,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,4.877331321040401e-06,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,3.6023811844643205e-06,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,4.877329502050998e-06,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,2.3135951778385788e-05,287.1487731933594,294.1499938964844,283.6600646972656,282.5404968261719,283.10302734375,280.204345703125,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.93510378873907e-05,6.172563848938495e-11,4.935097604175098e-05,-0.0001129268785007,0.0,0.0,0.0,-0.0002779802307486,60.0,-0.1420592665672302,-0.0,-1.6605136710090562e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
