time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,4.631630417861743e-06,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,4.877331321040401e-06,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,3.6023811844643205e-06,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,4.877329502050998e-06,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,2.3135951778385788e-05,287.1487731933594,294.1499938964844,283.6600646972656,282.5404968261719,283.10302734375,280.204345703125,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.93510378873907e-05,6.172563848938495e-11,4.935097604175098e-05,-0.0001129268785007,0.0,0.0,0.0,-0.0002779802307486,60.0,-0.1420592665672302,-0.0,-1.6605136710090562e-10,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,3.2337475204258226e-06,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,3.405292773095425e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,2.515138248782023e-06,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,3.405291636227048e-06,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,1.6153237083926797e-05,287.1490173339844,294.1499938964844,283.7541198730469,282.61767578125,283.1031494140625,280.2052001953125,286.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4456221328582615e-05,4.309603715557664e-11,3.445617767283693e-05,-7.884404476499185e-05,0.0,0.0,0.0,-0.0001940819929586,60.0,-0.0904424935579299,-0.0,-8.094441089623317e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,3.2337475204258226e-06,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,3.405292773095425e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,2.515138248782023e-06,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,3.405291636227048e-06,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,1.6153237083926797e-05,287.1490173339844,294.1499938964844,283.7541198730469,282.61767578125,283.1031494140625,280.2052001953125,286.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4456221328582615e-05,4.309603715557664e-11,3.445617767283693e-05,-7.884404476499185e-05,0.0,0.0,0.0,-0.0001940819929586,60.0,-0.0904424935579299,-0.0,-8.094441089623317e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,2.140848209819524e-06,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,2.2544170406035846e-06,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,1.6651051737426317e-06,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,2.254416131108883e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,1.0693979675124863e-05,287.1491394042969,294.1499938964844,283.8499450683594,282.69586181640625,283.10321044921875,280.2055969238281,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.28112858167151e-05,2.8531135787268624e-11,2.281125671288464e-05,-5.219758168095723e-05,0.0,0.0,0.0,-0.0001284894096897,60.0,-0.0602114684879779,-0.0,-3.5476961646185856e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,2.140848209819524e-06,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,2.2544170406035846e-06,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,1.6651051737426317e-06,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,2.254416131108883e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,1.0693979675124863e-05,287.1491394042969,294.1499938964844,283.8499450683594,282.69586181640625,283.10321044921875,280.2055969238281,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.28112858167151e-05,2.8531135787268624e-11,2.281125671288464e-05,-5.219758168095723e-05,0.0,0.0,0.0,-0.0001284894096897,60.0,-0.0602114684879779,-0.0,-3.5476961646185856e-11,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.1112410902569536e-06,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,1.1701906714733925e-06,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,8.642990678708884e-07,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,1.1701903304128791e-06,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,5.550878995563835e-06,287.149169921875,294.1499938964844,283.947509765625,282.7749938964844,283.1032409667969,280.20574951171875,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1840667866636068e-05,1.4809648299363154e-11,1.184065331472084e-05,-2.709415639401413e-05,0.0,0.0,0.0,-6.669505091849715e-05,60.0,-0.0352957099676132,-0.0,-9.558532784725848e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,1.1112410902569536e-06,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,1.1701906714733925e-06,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,8.642990678708884e-07,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,1.1701903304128791e-06,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,5.550878995563835e-06,287.149169921875,294.1499938964844,283.947509765625,282.7749938964844,283.1032409667969,280.20574951171875,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1840667866636068e-05,1.4809648299363154e-11,1.184065331472084e-05,-2.709415639401413e-05,0.0,0.0,0.0,-6.669505091849715e-05,60.0,-0.0352957099676132,-0.0,-9.558532784725848e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,7.162594783949316e-07,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,7.54255950141669e-07,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,5.57091027530987e-07,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,7.542557227679936e-07,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,3.5778643905359786e-06,287.149169921875,294.1499938964844,283.9969177246094,282.8149108886719,283.1032409667969,280.2057800292969,286.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.631985681655351e-06,9.545668942789742e-12,7.631976586708333e-06,-1.746373891364783e-05,0.0,0.0,0.0,-4.298877320252359e-05,60.0,-0.025066690519452,-0.0,-3.971141991632177e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,4.1943050632653467e-07,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,4.416806405060925e-07,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,3.262238976731169e-07,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,4.416804983975453e-07,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,2.0951422357029514e-06,287.149169921875,294.1499938964844,284.0467224121094,282.8550109863281,283.1032409667969,280.2057800292969,286.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.469148279895308e-06,5.589774736830533e-12,4.469142822927097e-06,-1.0226455742667897e-05,0.0,0.0,0.0,-2.517343091312796e-05,60.0,-0.0166375525295734,-0.0,-1.361741557188989e-12,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,1.9857225197483785e-07,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,2.091062043518832e-07,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,1.544451748713982e-07,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,2.091061332976097e-07,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,9.91909473668784e-07,287.1491394042969,294.1499938964844,284.1029968261719,282.9001770019531,283.1032409667969,280.2057800292969,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.115867800966953e-06,2.6464119524255425e-12,2.115865072482848e-06,-4.841581812797813e-06,0.0,0.0,0.0,-1.1918062227778137e-05,60.0,-0.0096339536830782,-0.0,-3.052191474822025e-13,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,9.14706603794002e-08,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,9.632304198703424e-08,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,7.114388722584408e-08,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.632300645989744e-08,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,4.569149041344645e-07,287.14910888671875,294.1499938964844,284.1475524902344,282.93585205078125,283.10321044921875,280.20574951171875,286.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.747163858264685e-07,1.219110424589831e-12,9.747152489580913e-07,-2.230330892416532e-06,0.0,0.0,0.0,-5.490277544595301e-06,60.0,-0.0053913169540464,-0.0,-6.47646948006772e-14,0.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.050000000745058,-1.1978721348171462e-09,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.050000000745058,-1.261417414966104e-09,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.050000000745058,-9.316788451840807e-10,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.050000000745058,-1.261416970876894e-09,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.050000000745058,-5.983619377758487e-09,287.1490783691406,291.1499938964844,284.25,283.0174255371094,283.10321044921875,280.20574951171875,286.7283935546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2756155243209832e-08,-1.5949987844702217e-14,-1.2756139255998278e-08,2.9193122585979846e-08,0.0,0.0,0.0,7.184280548244716e-08,60.0,-0.001220139558427,-0.0,-1.1106970156597617e-17,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.050000000745058,-1.1978721348171462e-09,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.050000000745058,-1.261417414966104e-09,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.050000000745058,-9.316788451840807e-10,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.050000000745058,-1.261416970876894e-09,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.050000000745058,-5.983619377758487e-09,287.1490783691406,291.1499938964844,284.25,283.0174255371094,283.10321044921875,280.20574951171875,286.7283935546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2756155243209832e-08,-1.5949987844702217e-14,-1.2756139255998278e-08,2.9193122585979846e-08,0.0,0.0,0.0,7.184280548244716e-08,60.0,-0.001220139558427,-0.0,-1.1106970156597617e-17,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.6340067982673645,0.050000000745058,0.0408404506742954,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.6340067982673645,0.050000000745058,0.0430069640278816,297.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951721191406,0.6340067982673645,0.050000000745058,0.0317648015916347,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.6340067982673645,0.050000000745058,0.0430069640278816,297.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.6340067982673645,0.050000000745058,0.2040065079927444,286.8367004394531,291.1499938964844,284.3018493652344,283.05841064453125,292.5754699707031,292.55206298828125,286.82635498046875,1.0,0.1097116395831108,0.0118795074522495,0.0118795074522495,1.0,1.0,-0.4351089298725128,8.967936082626693e-07,0.4351080358028412,-0.1324903815984726,0.0,0.0,0.0,10.18589687347412,60.0,856.8949584960938,-0.0,12.278779029846191,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866149902344,0.6313401460647583,0.050000000745058,0.0452358797192573,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18658447265625,0.6313401460647583,0.050000000745058,0.0476355589926242,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866149902344,0.6313401460647583,0.050000000745058,0.0351834632456302,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.18658447265625,0.6313401460647583,0.050000000745058,0.0476355589926242,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866149902344,0.6313401460647583,0.050000000745058,0.2259625941514969,287.244140625,291.1499938964844,284.35418701171875,283.0994873046875,293.8138122558594,295.7010498046875,287.70733642578125,1.0,0.1210937649011612,0.023759014904499,0.023759014904499,1.0,1.0,-0.4819942414760589,3.878649749822216e-06,0.4819903671741485,-0.1438858956098556,0.0,0.0,0.0,12.50041389465332,60.0,1767.8255615234375,-0.0,16.68121910095215,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0456806756556034,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0481039509177207,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0355294123291969,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0481039509177207,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.2281844317913055,288.79510498046875,291.1499938964844,284.4602355957031,283.1817932128906,293.8254699707031,295.80450439453125,289.079833984375,1.0,0.1406053006649017,0.0475180298089981,0.0475180298089981,1.0,1.0,-0.4867365062236786,4.3538413592614233e-05,0.4866929650306701,-0.1449904888868332,0.0,0.0,0.0,20.012500762939453,60.0,1729.1258544921875,-0.0,23.1917724609375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0456806756556034,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0481039509177207,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0355294123291969,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.0481039509177207,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322082519531,0.5709876418113708,0.050000000745058,0.2281844317913055,288.79510498046875,291.1499938964844,284.4602355957031,283.1817932128906,293.8254699707031,295.80450439453125,289.079833984375,1.0,0.1406053006649017,0.0475180298089981,0.0475180298089981,1.0,1.0,-0.4867365062236786,4.3538413592614233e-05,0.4866929650306701,-0.1449904888868332,0.0,0.0,0.0,20.012500762939453,60.0,1729.1258544921875,-0.0,23.1917724609375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492414832115173,0.050000000745058,0.0458179265260696,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492414832115173,0.050000000745058,0.0482484847307205,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492414832115173,0.050000000745058,0.0356361679732799,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492414832115173,0.050000000745058,0.0482484847307205,297.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.5492414832115173,0.050000000745058,0.2288700342178344,289.3257141113281,291.1499938964844,284.513916015625,283.2229919433594,293.8249206542969,295.7777404785156,289.5712890625,1.0,0.1490137726068496,0.0593975372612476,0.0593975372612476,1.0,1.0,-0.4881990551948547,0.0001255547103937,0.4880734980106354,-0.1452683955430984,0.0,0.0,0.0,23.67986297607422,60.0,1569.596435546875,-0.0,26.3463191986084,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.5324389934539795,0.050000000745058,0.0459493920207023,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.5324389934539795,0.050000000745058,0.0483869239687919,297.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.5324389934539795,0.050000000745058,0.0357384160161018,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.5324389934539795,0.050000000745058,0.0483869239687919,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7512512207031,0.5324389934539795,0.050000000745058,0.2295267283916473,289.7967834472656,291.1499938964844,284.5679931640625,283.26416015625,293.82537841796875,295.75640869140625,290.0210266113281,1.0,0.1565810143947601,0.2475180327892303,0.2475180327892303,0.9973309636116028,1.0,-0.4896000921726227,0.0329745821654796,0.4566255211830139,-0.1129148751497268,0.0,0.0,0.0,27.199424743652344,60.0,1414.5848388671875,-0.0,29.380001068115234,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0461895130574703,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0359251759946346,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0486397817730903,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.2307261824607849,290.6247253417969,291.1499938964844,284.67730712890625,283.34649658203125,293.1039123535156,295.7276916503906,290.8043212890625,1.0,0.1694023311138153,0.6237590312957764,0.6237590312957764,0.9919928312301636,1.0,-0.4921588897705078,0.1864887773990631,0.3056701123714447,0.0393050834536552,0.0,0.0,0.0,33.640419006347656,60.0,1046.0823974609375,-0.0,34.94667053222656,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0461895130574703,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0359251759946346,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.0486397817730903,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868835449219,0.5095370411872864,0.050000000745058,0.2307261824607849,290.6247253417969,291.1499938964844,284.67730712890625,283.34649658203125,293.1039123535156,295.7276916503906,290.8043212890625,1.0,0.1694023311138153,0.6237590312957764,0.6237590312957764,0.9919928312301636,1.0,-0.4921588897705078,0.1864887773990631,0.3056701123714447,0.0393050834536552,0.0,0.0,0.0,33.640419006347656,60.0,1046.0823974609375,-0.0,34.94667053222656,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.046393483877182,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.0488545708358287,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.0360838212072849,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.0488545708358287,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.2317450493574142,291.0533752441406,291.1499938964844,284.7879943847656,283.4286499023437,292.0833740234375,295.71221923828125,291.1059875488281,1.0,0.1795578449964523,1.0,1.0,0.9866546988487244,1.0,-0.4943322241306305,0.2159463763236999,0.2783858478069305,0.0681138485670089,0.0,0.0,0.0,39.09855651855469,60.0,443.6766052246094,-0.0,39.74143981933594,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.046393483877182,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.0488545708358287,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.0360838212072849,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.0488545708358287,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4954356551170349,0.050000000745058,0.2317450493574142,291.0533752441406,291.1499938964844,284.7879943847656,283.4286499023437,292.0833740234375,295.71221923828125,291.1059875488281,1.0,0.1795578449964523,1.0,1.0,0.9866546988487244,1.0,-0.4943322241306305,0.2159463763236999,0.2783858478069305,0.0681138485670089,0.0,0.0,0.0,39.09855651855469,60.0,443.6766052246094,-0.0,39.74143981933594,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0465621650218963,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0490322038531303,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0362150184810161,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0490322038531303,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.2325876504182815,291.28155517578125,290.6499938964844,284.8999328613281,283.510498046875,292.1051025390625,295.7033996582031,291.3411560058594,1.0,0.1875163167715072,1.0,1.0,0.9873936176300048,1.0,-0.4961296916007995,0.2168377786874771,0.2792918980121612,0.0685689002275466,0.0,0.0,0.0,43.60931015014648,48.0,298.63311767578125,-0.0,43.74232482910156,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0465621650218963,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0490322038531303,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0362150184810161,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.0490322038531303,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.4857654869556427,0.050000000745058,0.2325876504182815,291.28155517578125,290.6499938964844,284.8999328613281,283.510498046875,292.1051025390625,295.7033996582031,291.3411560058594,1.0,0.1875163167715072,1.0,1.0,0.9873936176300048,1.0,-0.4961296916007995,0.2168377786874771,0.2792918980121612,0.0685689002275466,0.0,0.0,0.0,43.60931015014648,48.0,298.63311767578125,-0.0,43.74232482910156,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.0466042608022689,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.0490765310823917,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.036247756332159,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.2327979356050491,291.5038146972656,290.1499938964844,285.012939453125,283.5918884277344,292.15252685546875,295.6991577148437,291.5521545410156,1.0,0.188960313796997,1.0,1.0,0.9881325960159302,1.0,-0.4965785443782806,0.2170165628194809,0.2795619964599609,0.068643145263195,0.0,0.0,0.0,44.73503494262695,36.0,231.0633239746093,-0.0,44.745208740234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.0466042608022689,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.0490765310823917,297.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.036247756332159,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4834818840026855,0.050000000745058,0.2327979356050491,291.5038146972656,290.1499938964844,285.012939453125,283.5918884277344,292.15252685546875,295.6991577148437,291.5521545410156,1.0,0.188960313796997,1.0,1.0,0.9881325960159302,1.0,-0.4965785443782806,0.2170165628194809,0.2795619964599609,0.068643145263195,0.0,0.0,0.0,44.73503494262695,36.0,231.0633239746093,-0.0,44.745208740234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880432128906,0.4846985936164856,0.050000000745058,0.0465817712247371,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880432128906,0.4846985936164856,0.050000000745058,0.0490528494119644,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880432128906,0.4846985936164856,0.050000000745058,0.0362302660942077,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880432128906,0.4846985936164856,0.050000000745058,0.0490528494119644,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880432128906,0.4846985936164856,0.050000000745058,0.2326855957508087,291.5968322753906,290.1499938964844,285.0697937011719,283.63238525390625,292.1769714355469,295.6983337402344,291.6394958496094,1.0,0.1877651810646057,1.0,1.0,0.9885020852088928,1.0,-0.4963390231132507,0.2169084697961807,0.2794305384159088,0.0685944482684135,0.0,0.0,0.0,44.13370132446289,36.0,205.593505859375,-0.0,44.20928192138672,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.4872002601623535,0.050000000745058,0.0465360097587108,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.4872002601623535,0.050000000745058,0.0490046590566635,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.4872002601623535,0.050000000745058,0.0361946746706962,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.4872002601623535,0.050000000745058,0.0490046590566635,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712646484375,0.4872002601623535,0.050000000745058,0.2324570119380951,291.6790466308594,289.6499938964844,285.1268615722656,283.6727294921875,292.201171875,295.6981506347656,291.71685791015625,1.0,0.1854861825704574,1.0,1.0,0.986642837524414,1.0,-0.4958514869213104,0.2167263329029083,0.2791251540184021,0.0685316249728202,0.0,0.0,0.0,42.91003036499024,25.0,184.1285095214844,-0.0,43.12025451660156,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.4919119775295257,0.050000000745058,0.0464526116847991,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.4919119775295257,0.050000000745058,0.0489168390631675,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.4919119775295257,0.050000000745058,0.0361298099160194,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.4919119775295257,0.050000000745058,0.0489168390631675,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642517089844,0.4919119775295257,0.050000000745058,0.2320404201745987,291.7709655761719,289.6499938964844,285.2001953125,283.7240905761719,292.2323303222656,295.6986999511719,291.8037109375,1.0,0.181384801864624,1.0,1.0,0.984263002872467,1.0,-0.4949629008769989,0.2163837552070617,0.2785791456699371,0.0684057250618934,0.0,0.0,0.0,40.67992401123047,25.0,161.46534729003906,-0.0,41.14085006713867,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81103515625,0.4953312575817108,0.050000000745058,0.0463951863348484,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81103515625,0.4953312575817108,0.050000000745058,0.0488563664257526,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.81103515625,0.4953312575817108,0.050000000745058,0.0360851474106311,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.81103515625,0.4953312575817108,0.050000000745058,0.0488563664257526,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81103515625,0.4953312575817108,0.050000000745058,0.2317535728216171,291.8172302246094,289.1499938964844,285.2415466308594,283.7528381347656,292.2500305175781,295.69927978515625,291.8475952148437,1.0,0.1785222142934799,1.0,1.0,0.9829244017601012,1.0,-0.4943510591983795,0.2161434739828109,0.2782075703144073,0.0683146864175796,0.0,0.0,0.0,39.14431381225586,25.0,150.75662231445312,-0.0,39.78186798095703,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0462827198207378,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0487379319965839,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0359976701438427,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0487379319965839,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.2311917692422866,291.9293518066406,288.6499938964844,285.3568725585937,283.8321228027344,292.2998962402344,295.7017517089844,291.9545593261719,1.0,0.1731359511613845,1.0,1.0,0.9792059063911438,1.0,-0.4931524693965912,0.2156915664672851,0.277460902929306,0.0681526586413383,0.0,0.0,0.0,36.13680267333984,25.0,127.39513397216795,-0.0,37.12971878051758,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0462827198207378,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0487379319965839,297.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0359976701438427,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.0487379319965839,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242553710937,0.5026423335075378,0.050000000745058,0.2311917692422866,291.9293518066406,288.6499938964844,285.3568725585937,283.8321228027344,292.2998962402344,295.7017517089844,291.9545593261719,1.0,0.1731359511613845,1.0,1.0,0.9792059063911438,1.0,-0.4931524693965912,0.2156915664672851,0.277460902929306,0.0681526586413383,0.0,0.0,0.0,36.13680267333984,25.0,127.39513397216795,-0.0,37.12971878051758,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0461978092789649,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0359316281974315,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.230767622590065,292.0223999023437,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,295.7050170898437,292.0428466796875,1.0,0.1688338369131088,1.0,1.0,0.9124889969825744,1.0,-0.4922476708889007,0.2166430205106735,0.2756046652793884,0.0693184286355972,0.0,0.0,0.0,33.866455078125,25.0,105.59852600097656,-0.0,35.136112213134766,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0461978092789649,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0359316281974315,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.0486485175788402,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0181884765625,0.5088859796524048,0.050000000745058,0.230767622590065,292.0223999023437,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,295.7050170898437,292.0428466796875,1.0,0.1688338369131088,1.0,1.0,0.9124889969825744,1.0,-0.4922476708889007,0.2166430205106735,0.2756046652793884,0.0693184286355972,0.0,0.0,0.0,33.866455078125,25.0,105.59852600097656,-0.0,35.136112213134766,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
