time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0461314991116523,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0358800552785396,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0485786907374858,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.2304363846778869,292.0953063964844,287.6499938964844,285.5886535644531,283.9876708984375,292.3222961425781,295.7086486816406,292.1108093261719,1.0,0.1653899550437927,1.0,1.0,0.8457720875740051,1.0,-0.4915410578250885,0.2186457067728042,0.272895336151123,0.0714832246303558,0.0,0.0,0.0,32.09355926513672,25.0,81.92623901367188,-0.0,33.5844612121582,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0461314991116523,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0485786907374858,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0358800552785396,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.0485786907374858,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920715332031,0.5143148303031921,0.050000000745058,0.2304363846778869,292.0953063964844,287.6499938964844,285.5886535644531,283.9876708984375,292.3222961425781,295.7086486816406,292.1108093261719,1.0,0.1653899550437927,1.0,1.0,0.8457720875740051,1.0,-0.4915410578250885,0.2186457067728042,0.272895336151123,0.0714832246303558,0.0,0.0,0.0,32.09355926513672,25.0,81.92623901367188,-0.0,33.5844612121582,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1289367675781,0.7592970728874207,0.1512754261493683,0.1249150335788726,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.12255859375,0.5329054594039917,0.050000000745058,0.0483823865652084,297.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1225891113281,0.535611629486084,0.1419905871152877,0.0361800678074359,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12255859375,0.5329054594039917,0.050000000745058,0.0483823865652084,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12255859375,0.5329054594039917,0.050000000745058,0.2295052111148834,292.1266784667969,287.6499938964844,285.6467590332031,284.0258483886719,292.3296203613281,295.71099853515625,292.1420593261719,1.0,0.1652258932590484,1.0,1.0,0.8124136328697205,1.0,-0.5848292112350464,0.2609650492668152,0.3238641321659088,0.0922995805740356,0.0,0.0,0.0,27.847824096679688,25.0,77.13036346435547,-0.0,39.0698127746582,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1646728515625,0.8082858920097351,0.1508380323648452,0.136036679148674,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543767809867859,0.050000000745058,0.0482107996940612,297.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.7789407968521118,0.1436926573514938,0.0949638709425926,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543767809867859,0.050000000745058,0.0482107996940612,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543767809867859,0.050000000745058,0.228691279888153,292.16265869140625,287.1499938964844,285.7048645019531,284.0636901855469,292.2499389648437,295.7131652832031,292.1742248535156,1.0,0.1659666001796722,1.0,1.0,0.7291142344474792,1.0,-0.6673560738563538,0.3053179383277893,0.362038105726242,0.1206995546817779,0.0,0.0,0.0,24.22541236877441,25.0,61.190799713134766,-0.0,44.38397979736328,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12371826171875,0.813498318195343,0.1530900001525879,0.1376454681158065,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.5561357140541077,0.050000000745058,0.0481984540820121,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1242370605469,0.7988155484199524,0.1446031481027603,0.1014094576239585,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.5561357140541077,0.050000000745058,0.0481984540820121,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.5561357140541077,0.050000000745058,0.2286327183246612,292.1282043457031,286.6499938964844,285.821044921875,284.1383361816406,291.4310607910156,295.7145080566406,292.0923767089844,1.0,0.1664948463439941,1.0,1.0,0.562515377998352,1.0,-0.6769306063652039,0.3646300137042999,0.3123005628585815,0.1781939417123794,0.0,0.0,0.0,24.01169204711914,25.0,-179.11822509765625,-0.0,45.281192779541016,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12371826171875,0.813498318195343,0.1530900001525879,0.1376454681158065,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.5561357140541077,0.050000000745058,0.0481984540820121,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1242370605469,0.7988155484199524,0.1446031481027603,0.1014094576239585,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.5561357140541077,0.050000000745058,0.0481984540820121,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.5561357140541077,0.050000000745058,0.2286327183246612,292.1282043457031,286.6499938964844,285.821044921875,284.1383361816406,291.4310607910156,295.7145080566406,292.0923767089844,1.0,0.1664948463439941,1.0,1.0,0.562515377998352,1.0,-0.6769306063652039,0.3646300137042999,0.3123005628585815,0.1781939417123794,0.0,0.0,0.0,24.01169204711914,25.0,-179.11822509765625,-0.0,45.281192779541016,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.537353515625,0.871232807636261,0.1616436392068863,0.0867993235588073,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6086120605469,0.7045683264732361,0.050000000745058,0.0476271137595176,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5373229980469,0.871232807636261,0.1499836891889572,0.0675105899572372,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6086120605469,0.7045683264732361,0.050000000745058,0.0476271137595176,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5205383300781,0.9381053447723388,0.1354892551898956,0.5324543714523315,291.50982666015625,286.1499938964844,285.9370422363281,284.2115478515625,289.4262084960937,295.67578125,291.3697509765625,1.0,0.1736712902784347,1.0,1.0,0.3959165215492248,1.0,-0.9390677809715272,0.6714732050895691,0.267594575881958,0.4358573257923126,0.0,0.0,0.0,12.283520698547363,45.0,-997.9951171875,-0.0,66.68413543701172,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.537353515625,0.871232807636261,0.1616436392068863,0.0867993235588073,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6086120605469,0.7045683264732361,0.050000000745058,0.0476271137595176,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5373229980469,0.871232807636261,0.1499836891889572,0.0675105899572372,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6086120605469,0.7045683264732361,0.050000000745058,0.0476271137595176,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5205383300781,0.9381053447723388,0.1354892551898956,0.5324543714523315,291.50982666015625,286.1499938964844,285.9370422363281,284.2115478515625,289.4262084960937,295.67578125,291.3697509765625,1.0,0.1736712902784347,1.0,1.0,0.3959165215492248,1.0,-0.9390677809715272,0.6714732050895691,0.267594575881958,0.4358573257923126,0.0,0.0,0.0,12.283520698547363,45.0,-997.9951171875,-0.0,66.68413543701172,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776123046875,0.8731553554534912,0.1672946363687515,0.0879976153373718,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.7028020620346069,0.050000000745058,0.0476297102868557,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776123046875,0.8731553554534912,0.1539435535669326,0.068442590534687,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.7028020620346069,0.050000000745058,0.0476297102868557,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.650146484375,0.9637263417243958,0.1346259266138076,0.5773501992225647,290.6375732421875,286.1499938964844,286.0168762207031,284.2611389160156,287.9521179199219,295.6217956542969,290.4594116210937,1.0,0.1833363771438598,1.0,1.0,0.2866733074188232,1.0,-0.9949009418487548,0.8377847671508789,0.1571161448955536,0.5908639430999756,0.0,0.0,0.0,13.033533096313477,45.0,-1560.5625,-0.0,78.1364974975586,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8738595247268677,0.1690279692411422,0.088439404964447,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3415832519531,0.7021563053131104,0.050000000745058,0.0476305857300758,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8738595247268677,0.1551758348941803,0.0687862038612365,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3415832519531,0.7021563053131104,0.050000000745058,0.0476305857300758,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1908874511719,0.977488934993744,0.1336873918771743,0.6048387885093689,290.1793212890625,286.1499938964844,286.0527038574219,284.2831726074219,287.4479675292969,295.6089172363281,290.00030517578125,1.0,0.1890722960233688,1.0,1.0,0.2375499159097671,1.0,-1.029751181602478,0.91242778301239,0.1173234581947326,0.6586968898773193,0.0,0.0,0.0,13.498771667480469,65.0,-1727.3460693359375,-0.0,85.77440643310547,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434997558594,0.9625239968299866,0.1656500697135925,0.1514322906732559,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.6400383114814758,0.050000000745058,0.0477762483060359,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.930348813533783,0.1515435129404068,0.1074743121862411,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.6400383114814758,0.050000000745058,0.0477762483060359,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76324462890625,0.8785526156425476,0.1295101195573806,0.5886356234550476,288.742919921875,286.1499938964844,286.1679077148437,284.3530578613281,286.2304077148437,295.599365234375,288.58612060546875,1.0,0.2119398415088653,1.0,1.0,0.0791833028197288,1.0,-1.133221983909607,1.129472017288208,0.0037499095778912,0.8569325804710388,0.0,0.0,0.0,18.618942260742188,68.0,-1892.2666015625,-0.0,118.7397918701172,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434997558594,0.9625239968299866,0.1656500697135925,0.1514322906732559,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.6400383114814758,0.050000000745058,0.0477762483060359,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.930348813533783,0.1515435129404068,0.1074743121862411,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.6400383114814758,0.050000000745058,0.0477762483060359,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76324462890625,0.8785526156425476,0.1295101195573806,0.5886356234550476,288.742919921875,286.1499938964844,286.1679077148437,284.3530578613281,286.2304077148437,295.599365234375,288.58612060546875,1.0,0.2119398415088653,1.0,1.0,0.0791833028197288,1.0,-1.133221983909607,1.129472017288208,0.0037499095778912,0.8569325804710388,0.0,0.0,0.0,18.618942260742188,68.0,-1892.2666015625,-0.0,118.7397918701172,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.125,0.8512960076332092,0.1601001620292663,0.1469934433698654,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.5738082528114319,0.050000000745058,0.0480842851102352,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1294860839844,0.8293666243553162,0.1480788141489029,0.10525693744421,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536315917969,0.5738082528114319,0.050000000745058,0.0480842851102352,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.7883723974227905,0.1269953697919845,0.5794457793235779,288.124267578125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,295.53045654296875,288.0225830078125,1.0,0.2210164964199066,1.0,1.0,0.0,1.0,-1.1135568618774414,1.113554835319519,2.0648865302064223e-06,0.8440398573875427,0.0,0.0,0.0,26.13754272460937,68.0,-1640.55419921875,-0.0,128.26531982421875,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.7979925274848938,0.1560661941766739,0.1429828405380249,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.5353481769561768,0.050000000745058,0.0483577139675617,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75152587890625,0.7779620885848999,0.1452368348836898,0.1032512560486793,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.5353481769561768,0.050000000745058,0.0483577139675617,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7401986718177795,0.1245446652173996,0.5695359110832214,287.7480773925781,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,295.46807861328125,287.6795349121094,1.0,0.2289537936449051,1.0,1.0,0.0,1.0,-1.0950956344604492,1.0950945615768433,1.069884092430584e-06,0.8291102647781372,0.0,0.0,0.0,32.80939865112305,56.0,-1285.9669189453125,-0.0,136.02426147460938,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679870605469,0.7731755971908569,0.1532001197338104,0.1399620175361633,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185241699219,0.5809914469718933,0.1087899729609489,0.0633623674511909,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.7554898858070374,0.1429637223482132,0.1015294641256332,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247497558594,0.5208533406257629,0.050000000745058,0.0485000424087047,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.7200207114219666,0.1222704201936721,0.5593416094779968,287.4669494628906,286.1499938964844,286.3417358398437,284.455810546875,286.3359069824219,295.42486572265625,287.4131774902344,1.0,0.2340650558471679,1.0,1.0,0.0,1.0,-1.0952751636505127,1.0952740907669067,1.0695276841943269e-06,0.8283944129943848,0.0,0.0,0.0,36.39913558959961,56.0,-985.3734741210938,-0.0,142.76962280273438,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507629394531,0.7692605257034302,0.1514399945735931,0.1380077302455902,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621765136719,0.6794899702072144,0.1053046733140945,0.0999081805348396,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523498535156,0.7521746754646301,0.1413894444704055,0.1002609357237815,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29833984375,0.5206539034843445,0.050000000745058,0.0485020130872726,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2564697265625,0.71620112657547,0.1204644665122032,0.5506559610366821,287.2489013671875,286.25,286.39617919921875,284.4872741699219,286.3905639648437,295.3844299316406,287.206298828125,1.0,0.2378546297550201,1.0,1.0,0.0,1.0,-1.1249130964279177,1.1249120235443115,1.1183437891304493e-06,0.853079617023468,0.0,0.0,0.0,36.8672981262207,44.0,-778.2286376953125,-0.0,151.74049377441406,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96844482421875,0.7487531304359436,0.1494299322366714,0.1358450949192047,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.6533923149108887,0.0977253168821334,0.0953961238265037,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.7326337695121765,0.139151394367218,0.0985569804906845,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.5081539750099182,0.050000000745058,0.0486554391682148,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.6934474110603333,0.1173611804842948,0.5363500714302063,286.96759033203125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,295.3285827636719,286.94598388671875,1.0,0.2394433766603469,1.0,1.0,0.0,1.0,-1.0978745222091677,1.0978734493255615,1.0743185612227537e-06,0.8313144445419312,0.0,0.0,0.0,40.38446807861328,32.0,-428.8673095703125,-0.0,150.90048217773438,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96844482421875,0.7487531304359436,0.1494299322366714,0.1358450949192047,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.6533923149108887,0.0977253168821334,0.0953961238265037,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692687988281,0.7326337695121765,0.139151394367218,0.0985569804906845,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.5081539750099182,0.050000000745058,0.0486554391682148,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.6934474110603333,0.1173611804842948,0.5363500714302063,286.96759033203125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,295.3285827636719,286.94598388671875,1.0,0.2394433766603469,1.0,1.0,0.0,1.0,-1.0978745222091677,1.0978734493255615,1.0743185612227537e-06,0.8313144445419312,0.0,0.0,0.0,40.38446807861328,32.0,-428.8673095703125,-0.0,150.90048217773438,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.7497930526733398,0.1490959823131561,0.1351893842220306,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336181640625,0.6440114378929138,0.0932609066367149,0.0904718860983848,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.7325271964073181,0.1380855441093444,0.0976102277636528,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415832519531,0.5098121762275696,0.050000000745058,0.0486332215368747,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.6907154321670532,0.1152188926935195,0.5255911350250244,286.83026123046875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,295.29351806640625,286.820556640625,1.0,0.2356061488389969,1.0,1.0,0.0,1.0,-1.077096700668335,1.077095627784729,1.04119294519478e-06,0.8144801259040833,0.0,0.0,0.0,39.54240417480469,25.0,-209.8553924560547,-0.0,143.72708129882812,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.7497930526733398,0.1490959823131561,0.1351893842220306,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336181640625,0.6440114378929138,0.0932609066367149,0.0904718860983848,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.7325271964073181,0.1380855441093444,0.0976102277636528,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415832519531,0.5098121762275696,0.050000000745058,0.0486332215368747,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.6907154321670532,0.1152188926935195,0.5255911350250244,286.83026123046875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,295.29351806640625,286.820556640625,1.0,0.2356061488389969,1.0,1.0,0.0,1.0,-1.077096700668335,1.077095627784729,1.04119294519478e-06,0.8144801259040833,0.0,0.0,0.0,39.54240417480469,25.0,-209.8553924560547,-0.0,143.72708129882812,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.7618874311447144,0.1498289555311203,0.1355315595865249,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6470839977264404,0.0907830670475959,0.0876167267560958,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.7422721982002258,0.1378044486045837,0.0972112417221069,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.5185544490814209,0.050000000745058,0.0485258400440216,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.6986891031265259,0.1138388365507125,0.5180838108062744,286.7809143066406,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,295.27655029296875,286.7791442871094,1.0,0.2298669219017028,1.0,1.0,0.0,1.0,-1.0644593238830566,1.0644583702087402,1.0213678933723711e-06,0.8042292594909668,0.0,0.0,0.0,36.6558837890625,25.0,-73.89974212646484,-0.0,135.17141723632812,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.7618874311447144,0.1498289555311203,0.1355315595865249,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.6470839977264404,0.0907830670475959,0.0876167267560958,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.7422721982002258,0.1378044486045837,0.0972112417221069,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.5185544490814209,0.050000000745058,0.0485258400440216,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.6986891031265259,0.1138388365507125,0.5180838108062744,286.7809143066406,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,295.27655029296875,286.7791442871094,1.0,0.2298669219017028,1.0,1.0,0.0,1.0,-1.0644593238830566,1.0644583702087402,1.0213678933723711e-06,0.8042292594909668,0.0,0.0,0.0,36.6558837890625,25.0,-73.89974212646484,-0.0,135.17141723632812,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.7688196897506714,0.1504739671945572,0.1359842717647552,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77899169921875,0.6499373912811279,0.0900042057037353,0.0866990014910698,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.7478030323982239,0.1378708332777023,0.0971750915050506,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.523232102394104,0.050000000745058,0.0484746433794498,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.7033376693725586,0.11337261646986,0.5154305100440979,286.7791442871094,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,295.27252197265625,286.7802734375,1.0,0.2275243699550628,1.0,1.0,0.0,1.0,-1.06061053276062,1.0606094598770142,1.0153755738429029e-06,0.8011019229888916,0.0,0.0,0.0,35.30883026123047,25.0,-26.651670455932617,-0.0,131.7576446533203,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.7757809162139893,0.1512602716684341,0.136583149433136,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.6530664563179016,0.089431993663311,0.086014874279499,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.7532985806465149,0.1380399763584137,0.0972235947847366,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.5277271866798401,0.050000000745058,0.0484289117157459,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.7078960537910461,0.1130248978734016,0.5133870244026184,286.7887268066406,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,295.2705383300781,286.79217529296875,1.0,0.2254499047994613,1.0,1.0,0.0,1.0,-1.0580579042434692,1.0580569505691528,1.0114134738614666e-06,0.7990269064903259,0.0,0.0,0.0,34.11725616455078,25.0,10.575756072998049,-0.0,128.9695587158203,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7900781631469727,0.1531686931848526,0.1381196975708007,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.6601702570915222,0.0887169167399406,0.0851269587874412,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.7645533680915833,0.138610765337944,0.0975093692541122,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.5365265607833862,0.050000000745058,0.0483476854860782,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7167533040046692,0.112607792019844,0.5107218623161316,286.83306884765625,286.75,286.9474792480469,284.7847595214844,286.9418334960937,295.2710266113281,286.83984375,1.0,0.2220364362001419,1.0,1.0,0.0,1.0,-1.0558817386627195,1.055880784988403,1.0080386800837005e-06,0.7972511053085327,0.0,0.0,0.0,32.03193283081055,25.0,63.02921676635742,-0.0,124.6815414428711,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7900781631469727,0.1531686931848526,0.1381196975708007,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.6601702570915222,0.0887169167399406,0.0851269587874412,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.7645533680915833,0.138610765337944,0.0975093692541122,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.5365265607833862,0.050000000745058,0.0483476854860782,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7167533040046692,0.112607792019844,0.5107218623161316,286.83306884765625,286.75,286.9474792480469,284.7847595214844,286.9418334960937,295.2710266113281,286.83984375,1.0,0.2220364362001419,1.0,1.0,0.0,1.0,-1.0558817386627195,1.055880784988403,1.0080386800837005e-06,0.7972511053085327,0.0,0.0,0.0,32.03193283081055,25.0,63.02921676635742,-0.0,124.6815414428711,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.804362416267395,0.1554308086633682,0.1400101482868194,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6677919030189514,0.0883800089359283,0.0846614986658096,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.7757967114448547,0.1394048929214477,0.0979781523346901,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.5448464751243591,0.050000000745058,0.0482792034745216,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7249732613563538,0.112466812133789,0.5094817876815796,286.90045166015625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,295.2755126953125,286.9093322753906,1.0,0.21946382522583,1.0,1.0,0.0,1.0,-1.056583285331726,1.0565823316574097,1.0091147260027356e-06,0.7978082299232483,0.0,0.0,0.0,30.30683135986328,25.0,95.19570922851562,-0.0,121.7527313232422,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.804362416267395,0.1554308086633682,0.1400101482868194,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6677919030189514,0.0883800089359283,0.0846614986658096,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.7757967114448547,0.1394048929214477,0.0979781523346901,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.5448464751243591,0.050000000745058,0.0482792034745216,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7249732613563538,0.112466812133789,0.5094817876815796,286.90045166015625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,295.2755126953125,286.9093322753906,1.0,0.21946382522583,1.0,1.0,0.0,1.0,-1.056583285331726,1.0565823316574097,1.0091147260027356e-06,0.7978082299232483,0.0,0.0,0.0,30.30683135986328,25.0,95.19570922851562,-0.0,121.7527313232422,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8177090287208557,0.1579807996749878,0.1421782076358795,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.6754478812217712,0.0882777124643325,0.0844575688242912,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.7866884469985962,0.1403484046459198,0.0985707938671112,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725036621094,0.5525188446044922,0.050000000745058,0.048221830278635,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7326987385749817,0.1125161573290824,0.5092350244522095,286.98193359375,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,295.2818298339844,286.9920349121094,1.0,0.21757872402668,1.0,1.0,0.0,1.0,-1.0592864751815796,1.0592854022979736,1.0132915804206275e-06,0.7999874949455261,0.0,0.0,0.0,28.88935089111328,25.0,114.53363037109376,-0.0,119.85506439208984,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8177090287208557,0.1579807996749878,0.1421782076358795,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.6754478812217712,0.0882777124643325,0.0844575688242912,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.7866884469985962,0.1403484046459198,0.0985707938671112,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725036621094,0.5525188446044922,0.050000000745058,0.048221830278635,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7326987385749817,0.1125161573290824,0.5092350244522095,286.98193359375,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,295.2818298339844,286.9920349121094,1.0,0.21757872402668,1.0,1.0,0.0,1.0,-1.0592864751815796,1.0592854022979736,1.0132915804206275e-06,0.7999874949455261,0.0,0.0,0.0,28.88935089111328,25.0,114.53363037109376,-0.0,119.85506439208984,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301680088043213,0.1608756929636001,0.1446485966444015,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.682897686958313,0.0883343666791915,0.0844284296035766,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970460653305054,0.1413961797952652,0.0992501005530357,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594987273216248,0.050000000745058,0.0481736473739147,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7400344014167786,0.1126992851495742,0.5096896290779114,287.0716857910156,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,295.291015625,287.0824279785156,1.0,0.2162596136331558,1.0,1.0,0.0,1.0,-1.0635192394256592,1.0635181665420532,1.0198584732279414e-06,0.8034052848815918,0.0,0.0,0.0,27.724668502807617,25.0,125.65840911865234,-0.0,118.7713851928711,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301680088043213,0.1608756929636001,0.1446485966444015,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.682897686958313,0.0883343666791915,0.0844284296035766,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7970460653305054,0.1413961797952652,0.0992501005530357,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594987273216248,0.050000000745058,0.0481736473739147,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7400344014167786,0.1126992851495742,0.5096896290779114,287.0716857910156,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,295.291015625,287.0824279785156,1.0,0.2162596136331558,1.0,1.0,0.0,1.0,-1.0635192394256592,1.0635181665420532,1.0198584732279414e-06,0.8034052848815918,0.0,0.0,0.0,27.724668502807617,25.0,125.65840911865234,-0.0,118.7713851928711,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.836305558681488,0.1624322235584259,0.1459954231977462,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.6865003108978271,0.0884071290493011,0.0844628885388374,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8019877076148987,0.141948401927948,0.0996139198541641,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627276301383972,0.050000000745058,0.0481524877250194,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.116455078125,0.743567943572998,0.1128290146589279,0.510116696357727,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,295.2960205078125,287.1293640136719,1.0,0.2157808095216751,1.0,1.0,0.0,1.0,-1.066100835800171,1.066099762916565,1.0238779850624269e-06,0.8054908514022827,0.0,0.0,0.0,27.22274398803711,25.0,129.10458374023438,-0.0,118.48341369628906,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.842412531375885,0.1640437096357345,0.1473981291055679,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6900017261505127,0.0885034203529357,0.0845232903957367,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8067491054534912,0.142514944076538,0.0999900922179222,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657831430435181,0.050000000745058,0.0481330603361129,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7470122575759888,0.1129816472530365,0.5106565356254578,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,295.2987670898437,287.1769714355469,1.0,0.2154068797826767,1.0,1.0,0.0,1.0,-1.0689328908920288,1.0689318180084229,1.0282996072419337e-06,0.8077790141105652,0.0,0.0,0.0,26.768096923828125,25.0,131.5129852294922,-0.0,118.33976745605467,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
