time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521511554718018,0.1667217165231704,0.1497397124767303,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953846216201782,0.0886986702680587,0.0846650153398513,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8137719631195068,0.1434453725814819,0.1006126627326011,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703307390213013,0.050000000745058,0.0481051467359066,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7523512840270996,0.1132672056555748,0.5117337703704834,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,295.303466796875,287.2538757324219,1.0,0.2150019407272339,1.0,1.0,0.0,1.0,-1.0739200115203855,1.0739190578460691,1.0361164868299966e-06,0.8118086457252502,0.0,0.0,0.0,26.127120971679688,25.0,133.70225524902344,-0.0,118.37494659423828,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545806407928467,0.1674086898565292,0.150342047214508,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.696686863899231,0.0887543857097625,0.084707997739315,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8154231309890747,0.1436817944049835,0.1007716432213783,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5714045763015747,0.050000000745058,0.0480987206101417,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7536524534225464,0.1133452951908111,0.51203852891922,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,295.3046875,287.2731628417969,1.0,0.2149342596530914,1.0,1.0,0.0,1.0,-1.075243353843689,1.0752424001693726,1.0381971833339776e-06,0.8128779530525208,0.0,0.0,0.0,25.98191261291504,25.0,133.9918975830078,-0.0,118.42949676513672,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666718006134033,0.1709439754486084,0.153448611497879,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.702923595905304,0.0890692323446273,0.0849623754620552,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231955766677856,0.1448823660612106,0.1015829741954803,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5764039754867554,0.050000000745058,0.0480695702135562,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7599404454231262,0.113769382238388,0.513739824295044,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,295.31121826171875,287.3695373535156,1.0,0.2147765457630157,1.0,1.0,0.0,1.0,-1.0822581052780151,1.0822570323944092,1.0492721003174663e-06,0.8185457587242126,0.0,0.0,0.0,25.3370418548584,25.0,134.2417449951172,-0.0,118.94834899902344,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666718006134033,0.1709439754486084,0.153448611497879,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.702923595905304,0.0890692323446273,0.0849623754620552,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231955766677856,0.1448823660612106,0.1015829741954803,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5764039754867554,0.050000000745058,0.0480695702135562,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7599404454231262,0.113769382238388,0.513739824295044,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,295.31121826171875,287.3695373535156,1.0,0.2147765457630157,1.0,1.0,0.0,1.0,-1.0822581052780151,1.0822570323944092,1.0492721003174663e-06,0.8185457587242126,0.0,0.0,0.0,25.3370418548584,25.0,134.2417449951172,-0.0,118.94834899902344,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.8786442279815674,0.1746330261230468,0.1567000150680542,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7087287902832031,0.0894345790147781,0.0852715596556663,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.830365777015686,0.1461056172847747,0.1024149730801582,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5808513164520264,0.050000000745058,0.0480446368455886,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658810019493103,0.1142382249236106,0.5156771540641785,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,295.3181457519531,287.4652404785156,1.0,0.2148754149675369,1.0,1.0,0.0,1.0,-1.0898256301879885,1.0898245573043823,1.06130482890876e-06,0.824658215045929,0.0,0.0,0.0,24.806974411010746,25.0,133.44256591796875,-0.0,119.8183364868164,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.8786442279815674,0.1746330261230468,0.1567000150680542,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7087287902832031,0.0894345790147781,0.0852715596556663,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.830365777015686,0.1461056172847747,0.1024149730801582,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436340332031,0.5808513164520264,0.050000000745058,0.0480446368455886,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658810019493103,0.1142382249236106,0.5156771540641785,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,295.3181457519531,287.4652404785156,1.0,0.2148754149675369,1.0,1.0,0.0,1.0,-1.0898256301879885,1.0898245573043823,1.06130482890876e-06,0.824658215045929,0.0,0.0,0.0,24.806974411010746,25.0,133.44256591796875,-0.0,119.8183364868164,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904368281364441,0.1784630715847015,0.1600840091705322,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.7139774560928345,0.0898410826921463,0.0856252685189247,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370983004570007,0.1473439931869506,0.1032612398266792,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848150849342346,0.050000000745058,0.0480231456458568,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.771491289138794,0.1147430092096328,0.5178005695343018,287.5498962402344,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,295.3252868652344,287.56060791015625,1.0,0.2151869982481002,1.0,1.0,0.0,1.0,-1.0978504419326782,1.0978493690490725,1.0741601954578073e-06,0.8311358690261841,0.0,0.0,0.0,24.37083625793457,25.0,132.80841064453125,-0.0,120.9845962524414,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904368281364441,0.1784630715847015,0.1600840091705322,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.7139774560928345,0.0898410826921463,0.0856252685189247,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370983004570007,0.1473439931869506,0.1032612398266792,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848150849342346,0.050000000745058,0.0480231456458568,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.771491289138794,0.1147430092096328,0.5178005695343018,287.5498962402344,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,295.3252868652344,287.56060791015625,1.0,0.2151869982481002,1.0,1.0,0.0,1.0,-1.0978504419326782,1.0978493690490725,1.0741601954578073e-06,0.8311358690261841,0.0,0.0,0.0,24.37083625793457,25.0,132.80841064453125,-0.0,120.9845962524414,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962544202804565,0.1804278790950775,0.1618220061063766,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935974121094,0.7164014577865601,0.0900576710700988,0.0858162567019462,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970153808594,0.8403392434120178,0.1479675769805908,0.103688396513462,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867004394531,0.5866419672966003,0.050000000745058,0.0480134598910808,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954895019531,0.7741872072219849,0.1150071546435356,0.5189219117164612,287.5975341796875,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,295.32891845703125,287.6081848144531,1.0,0.2154102772474289,1.0,1.0,0.0,1.0,-1.1020126342773438,1.1020115613937378,1.0808664683281677e-06,0.8344935774803162,0.0,0.0,0.0,24.181848526000977,25.0,132.57264709472656,-0.0,121.66411590576172,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64556884765625,0.9020172357559204,0.1824253797531128,0.1635901480913162,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.718724250793457,0.0902825891971588,0.0860159248113632,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8435125946998596,0.1485938727855682,0.1041179299354553,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883786678314209,0.050000000745058,0.0480043701827526,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7768192887306213,0.1152786239981651,0.5200797319412231,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,295.33258056640625,287.6557312011719,1.0,0.2156735360622406,1.0,1.0,0.0,1.0,-1.1062688827514648,1.1062678098678589,1.0877515705942642e-06,0.8379257321357727,0.0,0.0,0.0,24.009521484375,25.0,132.38133239746094,-0.0,122.40237426757812,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74072265625,0.9140195250511168,0.1865165680646896,0.1672143042087555,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362976074219,0.7231447100639343,0.0907561257481575,0.0864395946264267,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.8497009873390198,0.1498543918132782,0.104983665049076,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916220545768738,0.050000000745058,0.0479877032339572,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7819236516952515,0.1158424317836761,0.5224978923797607,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,295.34002685546875,287.750732421875,1.0,0.2163062393665313,1.0,1.0,0.0,1.0,-1.115048885345459,1.115047812461853,1.1020432566510865e-06,0.8450026512145996,0.0,0.0,0.0,23.707353591918945,25.0,132.1053924560547,-0.0,124.0402374267578,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74072265625,0.9140195250511168,0.1865165680646896,0.1672143042087555,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362976074219,0.7231447100639343,0.0907561257481575,0.0864395946264267,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.8497009873390198,0.1498543918132782,0.104983665049076,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916220545768738,0.050000000745058,0.0479877032339572,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7819236516952515,0.1158424317836761,0.5224978923797607,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,295.34002685546875,287.750732421875,1.0,0.2163062393665313,1.0,1.0,0.0,1.0,-1.115048885345459,1.115047812461853,1.1020432566510865e-06,0.8450026512145996,0.0,0.0,0.0,23.707353591918945,25.0,132.1053924560547,-0.0,124.0402374267578,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267309904098512,0.1907710433006286,0.1709672510623932,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7273827195167542,0.0912664085626602,0.0868967771530151,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557501435279846,0.1511276364326477,0.1058585718274116,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243103027344,0.5946254134178162,0.050000000745058,0.0479726083576679,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331604003906,0.7868748307228088,0.1164334118366241,0.525046169757843,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,295.3470153808594,287.8456420898437,1.0,0.2170643061399459,1.0,1.0,0.0,1.0,-1.124192714691162,1.1241916418075562,1.1170557172590634e-06,0.8523697257041931,0.0,0.0,0.0,23.45093536376953,25.0,131.93711853027344,-0.0,125.8791046142578,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267309904098512,0.1907710433006286,0.1709672510623932,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7273827195167542,0.0912664085626602,0.0868967771530151,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8557501435279846,0.1511276364326477,0.1058585718274116,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243103027344,0.5946254134178162,0.050000000745058,0.0479726083576679,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331604003906,0.7868748307228088,0.1164334118366241,0.525046169757843,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,295.3470153808594,287.8456420898437,1.0,0.2170643061399459,1.0,1.0,0.0,1.0,-1.124192714691162,1.1241916418075562,1.1170557172590634e-06,0.8523697257041931,0.0,0.0,0.0,23.45093536376953,25.0,131.93711853027344,-0.0,125.8791046142578,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399166107177734,0.1953094154596328,0.1749617010354995,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92626953125,0.7316938638687134,0.09182970225811,0.0874024853110313,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296569824219,0.8618829250335693,0.152421697974205,0.1067474260926246,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.5975638031959534,0.050000000745058,0.0479581430554389,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.7918731570243835,0.1170541867613792,0.5277260541915894,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,295.3547058105469,287.94049072265625,1.0,0.2179344445466995,1.0,1.0,0.0,1.0,-1.1338602304458618,1.133859157562256,1.133066916736425e-06,0.8601495623588562,0.0,0.0,0.0,23.218599319458008,25.0,131.84873962402344,-0.0,127.92437744140624,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399166107177734,0.1953094154596328,0.1749617010354995,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92626953125,0.7316938638687134,0.09182970225811,0.0874024853110313,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296569824219,0.8618829250335693,0.152421697974205,0.1067474260926246,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.5975638031959534,0.050000000745058,0.0479581430554389,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281005859375,0.7918731570243835,0.1170541867613792,0.5277260541915894,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,295.3547058105469,287.94049072265625,1.0,0.2179344445466995,1.0,1.0,0.0,1.0,-1.1338602304458618,1.133859157562256,1.133066916736425e-06,0.8601495623588562,0.0,0.0,0.0,23.218599319458008,25.0,131.84873962402344,-0.0,127.92437744140624,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529303312301636,0.2000271081924438,0.1791438609361648,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.7361029386520386,0.0924386456608772,0.0879542380571365,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02459716796875,0.8680946826934814,0.1537337750196457,0.1076499819755554,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004381775856018,0.050000000745058,0.0479442663490772,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230407714844,0.7969188690185547,0.1177068799734115,0.5305516719818115,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,295.3627624511719,288.03533935546875,1.0,0.2189075797796249,1.0,1.0,0.0,1.0,-1.1440004110336304,1.1439993381500244,1.1500060281832702e-06,0.8682878017425537,0.0,0.0,0.0,23.00863647460937,25.0,131.8141326904297,-0.0,130.1660919189453,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9529303312301636,0.2000271081924438,0.1791438609361648,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212097167969,0.7361029386520386,0.0924386456608772,0.0879542380571365,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02459716796875,0.8680946826934814,0.1537337750196457,0.1076499819755554,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004381775856018,0.050000000745058,0.0479442663490772,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230407714844,0.7969188690185547,0.1177068799734115,0.5305516719818115,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,295.3627624511719,288.03533935546875,1.0,0.2189075797796249,1.0,1.0,0.0,1.0,-1.1440004110336304,1.1439993381500244,1.1500060281832702e-06,0.8682878017425537,0.0,0.0,0.0,23.00863647460937,25.0,131.8141326904297,-0.0,130.1660919189453,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.9591917395591736,0.2024343311786651,0.181281566619873,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686950683594,0.7383374571800232,0.0927582010626792,0.0882450342178344,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8712149858474731,0.1543959081172943,0.108105756342411,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615539550781,0.601843535900116,0.050000000745058,0.0479375794529914,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7994459271430969,0.1180445700883865,0.5320174694061279,288.07257080078125,288.04998779296875,288.25,285.2510986328125,288.2454528808594,295.36676025390625,288.082763671875,1.0,0.2194288372993469,1.0,1.0,0.0,1.0,-1.1492136716842651,1.1492125988006592,1.1587704875637428e-06,0.8724603652954102,0.0,0.0,0.0,22.91225814819336,25.0,131.80763244628906,-0.0,131.35403442382812,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207580566406,0.9652416110038756,0.2048705071210861,0.1834462285041809,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.740595817565918,0.0930875465273857,0.0885452851653099,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195373535156,0.8743451833724976,0.1550620943307876,0.1085644513368606,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.6032296419143677,0.050000000745058,0.0479310415685176,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11798095703125,0.8019758462905884,0.1183894723653793,0.5335168838500977,288.1200561523437,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,295.3707275390625,288.13018798828125,1.0,0.219971552491188,1.0,1.0,0.0,1.0,-1.1545147895812988,1.1545137166976929,1.1677221891659428e-06,0.8766961693763733,0.0,0.0,0.0,22.82117080688477,25.0,131.80555725097656,-0.0,132.5847930908203,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043762207031,0.975317358970642,0.2092253863811493,0.1873172670602798,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1997375488281,0.7446420788764954,0.0936903357505798,0.0890962183475494,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.8798854351043701,0.1562447249889373,0.1093789711594581,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.6056312322616577,0.050000000745058,0.0479198507964611,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015380859375,0.8064378499984741,0.1190134063363075,0.5362343192100525,288.20361328125,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,295.37762451171875,288.21368408203125,1.0,0.2209755927324295,1.0,1.0,0.0,1.0,-1.164048433303833,1.1640472412109375,1.183925519399054e-06,0.8843004703521729,0.0,0.0,0.0,22.67235946655273,25.0,131.80886840820312,-0.0,134.85177612304688,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.9766319394111632,0.209825649857521,0.187850996851921,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2111511230469,0.7452019453048706,0.0937747657299041,0.0891735032200813,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2145080566406,0.880644679069519,0.1564070284366607,0.109490767121315,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.6059557795524597,0.050000000745058,0.0479183532297611,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.8070424795150757,0.1191001310944557,0.5366124510765076,288.2149963378906,288.25,288.3900146484375,285.2765808105469,288.3855285644531,295.3785400390625,288.2250671386719,1.0,0.2211170941591262,1.0,1.0,0.0,1.0,-1.1653680801391602,1.1653668880462646,1.186178906209534e-06,0.8853515982627869,0.0,0.0,0.0,22.65309333801269,25.0,131.80978393554688,-0.0,135.17066955566406,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9870259761810304,0.2148876041173935,0.1923522800207138,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7499643564224243,0.0944986715912818,0.0898371711373329,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8870270848274231,0.1577698737382888,0.1104295626282692,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.6086488962173462,0.050000000745058,0.0479060262441635,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.812016487121582,0.119837962090969,0.539832353591919,288.3099670410156,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,295.3861694335937,288.3199462890625,1.0,0.2223367094993591,1.0,1.0,0.0,1.0,-1.176544427871704,1.1765432357788086,1.2054060789523646e-06,0.8942894339561462,0.0,0.0,0.0,22.50082397460937,25.0,131.8201141357422,-0.0,137.91783142089844,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9870259761810304,0.2148876041173935,0.1923522800207138,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7499643564224243,0.0944986715912818,0.0898371711373329,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8870270848274231,0.1577698737382888,0.1104295626282692,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.6086488962173462,0.050000000745058,0.0479060262441635,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.812016487121582,0.119837962090969,0.539832353591919,288.3099670410156,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,295.3861694335937,288.3199462890625,1.0,0.2223367094993591,1.0,1.0,0.0,1.0,-1.176544427871704,1.1765432357788086,1.2054060789523646e-06,0.8942894339561462,0.0,0.0,0.0,22.50082397460937,25.0,131.8201141357422,-0.0,137.91783142089844,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.996282994747162,0.2200589478015899,0.1969452798366546,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7548012137413025,0.0952584519982338,0.0905356928706169,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8933718204498291,0.1591521799564361,0.1113821938633918,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6112322807312012,0.050000000745058,0.0478943958878517,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.8168103098869324,0.120602436363697,0.5431761145591736,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,295.3935852050781,288.4148254394531,1.0,0.223621666431427,1.0,1.0,0.0,1.0,-1.187895655632019,1.1878944635391235,1.2251780390215572e-06,0.9034085273742676,0.0,0.0,0.0,22.370939254760746,25.0,131.83116149902344,-0.0,140.82057189941406,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.996282994747162,0.2200589478015899,0.1969452798366546,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7548012137413025,0.0952584519982338,0.0905356928706169,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8933718204498291,0.1591521799564361,0.1113821938633918,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6112322807312012,0.050000000745058,0.0478943958878517,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.8168103098869324,0.120602436363697,0.5431761145591736,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,295.3935852050781,288.4148254394531,1.0,0.223621666431427,1.0,1.0,0.0,1.0,-1.187895655632019,1.1878944635391235,1.2251780390215572e-06,0.9034085273742676,0.0,0.0,0.0,22.370939254760746,25.0,131.83116149902344,-0.0,140.82057189941406,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897668957710266,0.2259966135025024,0.1947541087865829,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7533044815063477,0.0960455313324928,0.0912875682115554,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8916479349136353,0.1605466604232788,0.1123635843396186,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081791520118713,0.050000000745058,0.0479080341756343,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8147729635238647,0.1213918104767799,0.5467461347579956,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,295.4045104980469,288.50946044921875,1.0,0.2247188985347747,1.0,1.0,0.0,1.0,-1.1917753219604492,1.1917741298675537,1.2320211908445344e-06,0.90656977891922,0.0,0.0,0.0,22.774066925048828,25.0,131.50685119628906,-0.0,142.7100830078125,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897668957710266,0.2259966135025024,0.1947541087865829,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7533044815063477,0.0960455313324928,0.0912875682115554,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8916479349136353,0.1605466604232788,0.1123635843396186,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081791520118713,0.050000000745058,0.0479080341756343,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8147729635238647,0.1213918104767799,0.5467461347579956,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,295.4045104980469,288.50946044921875,1.0,0.2247188985347747,1.0,1.0,0.0,1.0,-1.1917753219604492,1.1917741298675537,1.2320211908445344e-06,0.90656977891922,0.0,0.0,0.0,22.774066925048828,25.0,131.50685119628906,-0.0,142.7100830078125,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9845975637435912,0.2294886410236358,0.1927473247051239,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7522354125976562,0.0964522287249565,0.0916761234402656,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.8903509974479675,0.1612513959407806,0.1128595918416976,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.6063316464424133,0.050000000745058,0.0479164347052574,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8134061098098755,0.12180857360363,0.5486161112785339,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,295.4132995605469,288.5565185546875,1.0,0.2251772284507751,1.0,1.0,0.0,1.0,-1.1927111148834229,1.1927098035812378,1.2336415693425806e-06,0.9072907567024232,0.0,0.0,0.0,22.99988174438477,25.0,131.25611877441406,-0.0,143.4287567138672,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59454345703125,0.983640193939209,0.2331402450799942,0.1922008246183395,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7531298398971558,0.0968714505434036,0.0920670107007026,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.8915143609046936,0.1619651466608047,0.1133547872304916,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58270263671875,0.6062089800834656,0.050000000745058,0.0479169823229312,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.81416916847229,0.1222465187311172,0.5505340099334717,288.59381103515625,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,295.4232177734375,288.603515625,1.0,0.2256415635347366,1.0,1.0,0.0,1.0,-1.1956264972686768,1.1956253051757812,1.2387075685182936e-06,0.9095472693443298,0.0,0.0,0.0,23.054792404174805,25.0,131.10336303710938,-0.0,144.3409423828125,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9834540486335754,0.2405055165290832,0.191825583577156,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7555954456329346,0.0977434068918228,0.0928796529769897,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8946208357810974,0.1634162366390228,0.1143608763813972,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064861416816711,0.050000000745058,0.0479156710207462,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.816419243812561,0.1231701895594596,0.554599940776825,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,295.442138671875,288.6977233886719,1.0,0.2265604585409164,1.0,1.0,0.0,1.0,-1.2020224332809448,1.2020211219787598,1.24983250771038e-06,0.9144524335861206,0.0,0.0,0.0,23.11149406433105,28.0,131.06674194335938,-0.0,146.30615234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9834540486335754,0.2405055165290832,0.191825583577156,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7555954456329346,0.0977434068918228,0.0928796529769897,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8946208357810974,0.1634162366390228,0.1143608763813972,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064861416816711,0.050000000745058,0.0479156710207462,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.816419243812561,0.1231701895594596,0.554599940776825,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,295.442138671875,288.6977233886719,1.0,0.2265604585409164,1.0,1.0,0.0,1.0,-1.2020224332809448,1.2020211219787598,1.24983250771038e-06,0.9144524335861206,0.0,0.0,0.0,23.11149406433105,28.0,131.06674194335938,-0.0,146.30615234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849157333374025,0.2477514892816543,0.1948408484458923,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7553353905677795,0.0986659452319145,0.0937499031424522,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942087292671204,0.1649036854505539,0.1153997629880905,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042550206184387,0.050000000745058,0.047925878316164,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157627582550049,0.124145857989788,0.5589725375175476,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,295.4585266113281,288.79205322265625,1.0,0.2287610322237014,1.0,1.0,0.0,1.0,-1.213191270828247,1.213189959526062,1.2695649047600457e-06,0.923194169998169,0.0,0.0,0.0,23.53113555908203,31.0,131.23182678222656,-0.0,150.3980712890625,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849157333374025,0.2477514892816543,0.1948408484458923,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7553353905677795,0.0986659452319145,0.0937499031424522,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942087292671204,0.1649036854505539,0.1153997629880905,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042550206184387,0.050000000745058,0.047925878316164,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157627582550049,0.124145857989788,0.5589725375175476,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,295.4585266113281,288.79205322265625,1.0,0.2287610322237014,1.0,1.0,0.0,1.0,-1.213191270828247,1.213189959526062,1.2695649047600457e-06,0.923194169998169,0.0,0.0,0.0,23.53113555908203,31.0,131.23182678222656,-0.0,150.3980712890625,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877599477767944,0.2544033229351043,0.2012377232313156,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7523897886276245,0.099638320505619,0.0946799218654632,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.890320360660553,0.1664244085550308,0.1164715960621833,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.5994969606399536,0.050000000745058,0.0479482002556324,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121511340141296,0.1251416802406311,0.563532292842865,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,295.4686889648437,288.8868103027344,1.0,0.2320330291986465,1.0,1.0,0.0,1.0,-1.2287708520889282,1.2287695407867432,1.2975292520422954e-06,0.9355006814002992,0.0,0.0,0.0,24.32602310180664,34.0,131.61488342285156,-0.0,156.65708923339844,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
