time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877599477767944,0.2544033229351043,0.2012377232313156,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.7523897886276245,0.099638320505619,0.0946799218654632,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.890320360660553,0.1664244085550308,0.1164715960621833,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.5994969606399536,0.050000000745058,0.0479482002556324,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121511340141296,0.1251416802406311,0.563532292842865,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,295.4686889648437,288.8868103027344,1.0,0.2320330291986465,1.0,1.0,0.0,1.0,-1.2287708520889282,1.2287695407867432,1.2975292520422954e-06,0.9355006814002992,0.0,0.0,0.0,24.32602310180664,34.0,131.61488342285156,-0.0,156.65708923339844,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912399649620056,0.2603983581066131,0.2103456109762191,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7474038600921631,0.1006607785820961,0.0956683307886123,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8837211728096008,0.1679758876562118,0.1175734624266624,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926504731178284,0.050000000745058,0.0479816384613513,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059789538383484,0.1261323690414428,0.5681465864181519,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,295.47235107421875,288.98199462890625,1.0,0.2362162768840789,1.0,1.0,0.0,1.0,-1.2477900981903076,1.247788667678833,1.332369606643624e-06,0.950700044631958,0.0,0.0,0.0,25.46088981628418,37.0,132.03842163085938,-0.0,164.8428955078125,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912399649620056,0.2603983581066131,0.2103456109762191,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7474038600921631,0.1006607785820961,0.0956683307886123,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8837211728096008,0.1679758876562118,0.1175734624266624,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926504731178284,0.050000000745058,0.0479816384613513,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059789538383484,0.1261323690414428,0.5681465864181519,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,295.47235107421875,288.98199462890625,1.0,0.2362162768840789,1.0,1.0,0.0,1.0,-1.2477900981903076,1.247788667678833,1.332369606643624e-06,0.950700044631958,0.0,0.0,0.0,25.46088981628418,37.0,132.03842163085938,-0.0,164.8428955078125,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9929970502853394,0.2631606459617615,0.2157213687896728,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.7443249821662903,0.1011907309293747,0.0961842462420463,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.879619300365448,0.1687624305486679,0.1181349977850914,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885607600212097,0.050000000745058,0.0480024181306362,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8020266890525818,0.1266211718320846,0.5704483985900879,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,295.4720764160156,289.0296936035156,1.0,0.2385978251695633,1.0,1.0,0.0,1.0,-1.2583235502243042,1.2583221197128296,1.3519622825697295e-06,0.959155261516571,0.0,0.0,0.0,26.149383544921875,37.0,132.2397918701172,-0.0,169.6028594970703,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.99466073513031,0.2657779157161712,0.2215379923582077,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.740941047668457,0.1017333716154098,0.0967148095369339,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8750914931297302,0.1695560663938522,0.118703506886959,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.5840873122215271,0.050000000745058,0.0480258911848068,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.797637403011322,0.1271045058965683,0.572739839553833,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,295.4706115722656,289.0774841308594,1.0,0.2411486357450485,1.0,1.0,0.0,1.0,-1.269403100013733,1.2694016695022583,1.372826318402076e-06,0.9681060314178468,0.0,0.0,0.0,26.917255401611328,25.0,132.4247589111328,-0.0,174.78219604492188,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9935709238052368,0.2717215418815613,0.2176335602998733,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.7464499473571777,0.1027931943535804,0.0976946130394935,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8817370533943176,0.1710834950208664,0.1197560057044029,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484069824219,0.5870957374572754,0.050000000745058,0.0480099134147167,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8032448291778564,0.1280148774385452,0.57675701379776,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,295.4717712402344,289.1689453125,1.0,0.2404505908489227,1.0,1.0,0.0,1.0,-1.2719721794128418,1.2719708681106567,1.3778916354567627e-06,0.9704064726829528,0.0,0.0,0.0,26.55832862854004,25.0,132.0337677001953,-0.0,174.8308868408203,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.99342542886734,0.2720299959182739,0.217140182852745,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7469491362571716,0.1028382256627082,0.0977347791194915,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8823552131652832,0.1711476445198059,0.1197991073131561,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5874741673469543,0.050000000745058,0.0480079352855682,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.8037882447242737,0.1280537545680999,0.57691890001297,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,295.47222900390625,289.1727294921875,1.0,0.2403216511011123,1.0,1.0,0.0,1.0,-1.271672248840332,1.271670937538147,1.37732592975226e-06,0.970167875289917,0.0,0.0,0.0,26.503643035888672,28.0,131.9889373779297,-0.0,174.61595153808594,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2588806152344,0.9817193746566772,0.2828446328639984,0.1884424835443496,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.7741414308547974,0.1040471643209457,0.0987481623888015,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.258056640625,0.916334629058838,0.1728252172470092,0.1208763495087623,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.7733421325683594,0.1037854105234146,0.0984469205141067,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.831434965133667,0.1291348040103912,0.581096887588501,289.2585754394531,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,295.50836181640625,289.2678527832031,1.0,0.2421077638864517,1.0,1.0,0.0,1.0,-1.3052849769592283,1.305283546447754,1.4415965097214212e-06,0.996800661087036,0.0,0.0,0.0,24.389760971069336,31.0,132.6865997314453,-0.0,180.9852905273437,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2588806152344,0.9817193746566772,0.2828446328639984,0.1884424835443496,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.7741414308547974,0.1040471643209457,0.0987481623888015,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.258056640625,0.916334629058838,0.1728252172470092,0.1208763495087623,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.7733421325683594,0.1037854105234146,0.0984469205141067,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.831434965133667,0.1291348040103912,0.581096887588501,289.2585754394531,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,295.50836181640625,289.2678527832031,1.0,0.2421077638864517,1.0,1.0,0.0,1.0,-1.3052849769592283,1.305283546447754,1.4415965097214212e-06,0.996800661087036,0.0,0.0,0.0,24.389760971069336,31.0,132.6865997314453,-0.0,180.9852905273437,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.9848873615264891,0.2934764623641968,0.194777563214302,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.7715546488761902,0.1052893549203872,0.0999354645609855,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9121707677841188,0.1745223551988601,0.1220721453428268,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7607534527778625,0.0997108146548271,0.0957982316613197,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525085449219,0.8280580639839172,0.1302528232336044,0.5862135887145996,289.35455322265625,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,295.5902099609375,289.3634948730469,1.0,0.2449906021356582,1.0,1.0,0.0,1.0,-1.3187121152877808,1.3187105655670166,1.4675391639684676e-06,1.0071351528167725,0.0,0.0,0.0,25.1374568939209,34.0,132.49752807617188,-0.0,187.1747589111328,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.9848873615264891,0.2934764623641968,0.194777563214302,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.7715546488761902,0.1052893549203872,0.0999354645609855,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9121707677841188,0.1745223551988601,0.1220721453428268,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7607534527778625,0.0997108146548271,0.0957982316613197,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525085449219,0.8280580639839172,0.1302528232336044,0.5862135887145996,289.35455322265625,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,295.5902099609375,289.3634948730469,1.0,0.2449906021356582,1.0,1.0,0.0,1.0,-1.3187121152877808,1.3187105655670166,1.4675391639684676e-06,1.0071351528167725,0.0,0.0,0.0,25.1374568939209,34.0,132.49752807617188,-0.0,187.1747589111328,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888716340065002,0.3016764223575592,0.2039650976657867,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.7666369080543518,0.1065942347049713,0.1011855006217956,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.9050464630126952,0.176259845495224,0.123300701379776,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7467473149299622,0.0975204333662986,0.0933445319533348,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8221348524093628,0.1313003450632095,0.5911645889282227,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,295.62957763671875,289.45867919921875,1.0,0.2487965226173401,1.0,1.0,0.0,1.0,-1.3357118368148804,1.3357102870941162,1.500893972661288e-06,1.0202924013137815,0.0,0.0,0.0,26.22596740722656,37.0,132.31729125976562,-0.0,195.49972534179688,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.9888716340065002,0.3016764223575592,0.2039650976657867,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.7666369080543518,0.1065942347049713,0.1011855006217956,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.9050464630126952,0.176259845495224,0.123300701379776,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.7467473149299622,0.0975204333662986,0.0933445319533348,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8221348524093628,0.1313003450632095,0.5911645889282227,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,295.62957763671875,289.45867919921875,1.0,0.2487965226173401,1.0,1.0,0.0,1.0,-1.3357118368148804,1.3357102870941162,1.500893972661288e-06,1.0202924013137815,0.0,0.0,0.0,26.22596740722656,37.0,132.31729125976562,-0.0,195.49972534179688,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.498046875,0.9908441305160522,0.3053707182407379,0.2092151790857315,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940795898437,0.7637051343917847,0.1072749122977256,0.1018394753336906,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.9010198712348938,0.1771449595689773,0.1239286214113235,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7408014535903931,0.096916563808918,0.0926532074809074,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954528808594,0.8185451030731201,0.1318000257015228,0.5935258865356445,289.4975280761719,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,295.6381530761719,289.5063171386719,1.0,0.2510063350200653,1.0,1.0,0.0,1.0,-1.345556616783142,1.345555067062378,1.5204886949504726e-06,1.0279663801193235,0.0,0.0,0.0,26.87545585632324,37.0,132.3263702392578,-0.0,200.4537811279297,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.9927245378494264,0.3088933527469635,0.2148396372795105,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418395996094,0.7605140209197998,0.1079734116792678,0.1025130301713943,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8966542482376099,0.178039863705635,0.124565303325653,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.7352789044380188,0.0965316146612167,0.0922075510025024,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.8145707249641418,0.1322938203811645,0.5958541631698608,289.5452575683594,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,295.6416931152344,289.55401611328125,1.0,0.2533974647521972,1.0,1.0,0.0,1.0,-1.3561402559280396,1.3561387062072754,1.5418337397932191e-06,1.0363136529922483,0.0,0.0,0.0,27.596010208129883,40.0,132.37217712402344,-0.0,205.90528869628903,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960015416145324,0.3155663013458252,0.2269829958677292,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7535148859024048,0.1094202771782875,0.1039153784513473,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.887001633644104,0.1798574030399322,0.1258633732795715,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7248729467391968,0.096201904118061,0.0918139815330505,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8054615259170532,0.1332826465368271,0.600519061088562,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,295.6392517089844,289.6495056152344,1.0,0.2586548328399658,1.0,1.0,0.0,1.0,-1.379085659980774,1.3790841102600098,1.5890759641479235e-06,1.0547115802764893,0.0,0.0,0.0,29.24994850158692,43.0,132.51132202148438,-0.0,218.20797729492188,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960015416145324,0.3155663013458252,0.2269829958677292,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7535148859024048,0.1094202771782875,0.1039153784513473,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.887001633644104,0.1798574030399322,0.1258633732795715,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7248729467391968,0.096201904118061,0.0918139815330505,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8054615259170532,0.1332826465368271,0.600519061088562,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,295.6392517089844,289.6495056152344,1.0,0.2586548328399658,1.0,1.0,0.0,1.0,-1.379085659980774,1.3790841102600098,1.5890759641479235e-06,1.0547115802764893,0.0,0.0,0.0,29.24994850158692,43.0,132.51132202148438,-0.0,218.20797729492188,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.998369038105011,0.3218892216682434,0.2399284690618515,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7459312677383423,0.1109300926327705,0.1053874716162681,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8764378428459167,0.1817114949226379,0.127193808555603,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7144930362701416,0.096233882009983,0.0918304249644279,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7951010465621948,0.1342868357896804,0.6052819490432739,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,295.6299133300781,289.7451171875,1.0,0.2644321322441101,1.0,1.0,0.0,1.0,-1.4037264585494995,1.4037247896194458,1.640920231693599e-06,1.0745295286178589,0.0,0.0,0.0,31.18264389038086,46.0,132.65078735351562,-0.0,232.2149353027344,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.998369038105011,0.3218892216682434,0.2399284690618515,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332763671875,0.7459312677383423,0.1109300926327705,0.1053874716162681,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8764378428459167,0.1817114949226379,0.127193808555603,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7144930362701416,0.096233882009983,0.0918304249644279,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7951010465621948,0.1342868357896804,0.6052819490432739,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,295.6299133300781,289.7451171875,1.0,0.2644321322441101,1.0,1.0,0.0,1.0,-1.4037264585494995,1.4037247896194458,1.640920231693599e-06,1.0745295286178589,0.0,0.0,0.0,31.18264389038086,46.0,132.65078735351562,-0.0,232.2149353027344,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279935121536255,0.2531760632991791,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738070547580719,0.1125015467405319,0.1069276183843612,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.86542147397995,0.1836031675338745,0.1285573095083236,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7033832669258118,0.0964766517281532,0.0920851454138755,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7842050194740295,0.1353116631507873,0.6101794838905334,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,295.61785888671875,289.8408203125,1.0,0.2705974578857422,1.0,1.0,0.0,1.0,-1.4293001890182495,1.4292984008789062,1.6958949800027767e-06,1.095102071762085,0.0,0.0,0.0,33.38486862182617,49.0,132.74618530273438,-0.0,247.7103271484375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279935121536255,0.2531760632991791,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.738070547580719,0.1125015467405319,0.1069276183843612,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.86542147397995,0.1836031675338745,0.1285573095083236,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7033832669258118,0.0964766517281532,0.0920851454138755,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7842050194740295,0.1353116631507873,0.6101794838905334,289.8324890136719,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,295.61785888671875,289.8408203125,1.0,0.2705974578857422,1.0,1.0,0.0,1.0,-1.4293001890182495,1.4292984008789062,1.6958949800027767e-06,1.095102071762085,0.0,0.0,0.0,33.38486862182617,49.0,132.74618530273438,-0.0,247.7103271484375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339818120002746,0.2663929760456085,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7302443981170654,0.1141349449753761,0.1085349917411804,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8544856309890747,0.1855335980653762,0.1299540996551513,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6922355890274048,0.0968554764986038,0.092491827905178,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732893228530884,0.1363586485385894,0.6152167916297913,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,295.60528564453125,289.9365539550781,1.0,0.2770326435565948,1.0,1.0,0.0,1.0,-1.4553089141845703,1.4553072452545166,1.752933371790277e-06,1.115931272506714,0.0,0.0,0.0,35.8275032043457,52.0,132.78463745117188,-0.0,264.4974365234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339818120002746,0.2663929760456085,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7302443981170654,0.1141349449753761,0.1085349917411804,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8544856309890747,0.1855335980653762,0.1299540996551513,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6922355890274048,0.0968554764986038,0.092491827905178,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732893228530884,0.1363586485385894,0.6152167916297913,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,295.60528564453125,289.9365539550781,1.0,0.2770326435565948,1.0,1.0,0.0,1.0,-1.4553089141845703,1.4553072452545166,1.752933371790277e-06,1.115931272506714,0.0,0.0,0.0,35.8275032043457,52.0,132.78463745117188,-0.0,264.4974365234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.9990000128746032,0.3369519412517547,0.2729991972446441,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7264540195465088,0.1149753481149673,0.1093634665012359,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8492425680160522,0.1865138411521911,0.1306647211313247,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717712402344,0.6868720650672913,0.0970836877822876,0.0927373170852661,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97412109375,0.7680236101150513,0.1368909776210785,0.6177863478660583,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,295.5992126464844,289.9844055175781,1.0,0.2803225815296173,1.0,1.0,0.0,1.0,-1.4684656858444214,1.468463897705078,1.7822044355852995e-06,1.1264162063598633,0.0,0.0,0.0,37.1197395324707,52.0,132.78646850585938,-0.0,273.3416748046875,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.3399073183536529,0.2796362936496734,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7227838039398193,0.1158319488167762,0.1102083474397659,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.844225287437439,0.1875044405460357,0.1313833743333816,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.6817245483398438,0.0973341017961502,0.0930062010884285,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.7629708051681519,0.1374294608831405,0.6203891038894653,290.0242004394531,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,295.5932922363281,290.0322570800781,1.0,0.2836498916149139,1.0,1.0,0.0,1.0,-1.4817577600479126,1.4817558526992798,1.8120640561392063e-06,1.1369762420654297,0.0,0.0,0.0,38.44796371459961,40.0,132.78231811523438,-0.0,282.4812927246094,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3468028306961059,0.2787137329578399,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7268328666687012,0.1175774410367012,0.1118412613868713,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8479472994804382,0.1895017027854919,0.1327671110630035,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838116645812988,0.0978766903281211,0.093499056994915,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657783627510071,0.1385207325220108,0.6252147555351257,290.1198425292969,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,295.5887451171875,290.1276550292969,1.0,0.2842762470245361,1.0,1.0,0.0,1.0,-1.490670084953308,1.4906681776046753,1.8323449921808788e-06,1.1441320180892944,0.0,0.0,0.0,38.46054458618164,43.0,132.30641174316406,-0.0,286.4633178710937,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.120849609375,0.9990000128746032,0.3468028306961059,0.2787137329578399,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7268328666687012,0.1175774410367012,0.1118412613868713,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192321777344,0.8479472994804382,0.1895017027854919,0.1327671110630035,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838116645812988,0.0978766903281211,0.093499056994915,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657783627510071,0.1385207325220108,0.6252147555351257,290.1198425292969,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,295.5887451171875,290.1276550292969,1.0,0.2842762470245361,1.0,1.0,0.0,1.0,-1.490670084953308,1.4906681776046753,1.8323449921808788e-06,1.1441320180892944,0.0,0.0,0.0,38.46054458618164,43.0,132.30641174316406,-0.0,286.4633178710937,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552605211734772,0.2792778313159942,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7297964692115784,0.1194123178720474,0.1135562136769294,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8503181338310242,0.1915666460990905,0.1341963708400726,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848304867744446,0.0985141992568969,0.094080813229084,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7674087882041931,0.1397249549627304,0.6304838061332703,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,295.5990600585937,290.2220458984375,1.0,0.2863840758800506,1.0,1.0,0.0,1.0,-1.5021390914916992,1.5021371841430664,1.858346536209865e-06,1.1530450582504272,0.0,0.0,0.0,38.76119995117188,46.0,131.6883087158203,-0.0,292.3797302246094,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552605211734772,0.2792778313159942,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7297964692115784,0.1194123178720474,0.1135562136769294,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8503181338310242,0.1915666460990905,0.1341963708400726,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6848304867744446,0.0985141992568969,0.094080813229084,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7674087882041931,0.1397249549627304,0.6304838061332703,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,295.5990600585937,290.2220458984375,1.0,0.2863840758800506,1.0,1.0,0.0,1.0,-1.5021390914916992,1.5021371841430664,1.858346536209865e-06,1.1530450582504272,0.0,0.0,0.0,38.76119995117188,46.0,131.6883087158203,-0.0,292.3797302246094,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641712665557861,0.2820536494255066,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7315278649330139,0.1216882169246673,0.1155703216791153,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509191274642944,0.1940410733222961,0.1358273476362228,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847007870674133,0.0995964556932449,0.0949654057621955,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767614483833313,0.1413843184709549,0.6372607946395874,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,295.6130676269531,290.316650390625,1.0,0.2895478308200836,1.0,1.0,0.0,1.0,-1.519041895866394,1.5190399885177612,1.8972573343489785e-06,1.1663261651992798,0.0,0.0,0.0,39.53533172607422,49.0,131.61111450195312,-0.0,302.0989990234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641712665557861,0.2820536494255066,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7315278649330139,0.1216882169246673,0.1155703216791153,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509191274642944,0.1940410733222961,0.1358273476362228,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847007870674133,0.0995964556932449,0.0949654057621955,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767614483833313,0.1413843184709549,0.6372607946395874,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,295.6130676269531,290.316650390625,1.0,0.2895478308200836,1.0,1.0,0.0,1.0,-1.519041895866394,1.5190399885177612,1.8972573343489785e-06,1.1663261651992798,0.0,0.0,0.0,39.53533172607422,49.0,131.61111450195312,-0.0,302.0989990234375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736872375011444,0.2852178812026977,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7341150045394897,0.1246110647916793,0.1182123124599456,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519822955131531,0.1970996260643005,0.1378828138113021,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858500838279724,0.1013324260711669,0.0964839532971382,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686572074890137,0.1436904668807983,0.647027313709259,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,295.6314697265625,290.4115295410156,1.0,0.2937038838863373,1.0,1.0,0.0,1.0,-1.5420249700546265,1.5420230627059937,1.951055537574576e-06,1.1844329833984375,0.0,0.0,0.0,40.4998779296875,52.0,131.80227661132812,-0.0,315.3937072753906,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736872375011444,0.2852178812026977,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7341150045394897,0.1246110647916793,0.1182123124599456,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519822955131531,0.1970996260643005,0.1378828138113021,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6858500838279724,0.1013324260711669,0.0964839532971382,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686572074890137,0.1436904668807983,0.647027313709259,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,295.6314697265625,290.4115295410156,1.0,0.2937038838863373,1.0,1.0,0.0,1.0,-1.5420249700546265,1.5420230627059937,1.951055537574576e-06,1.1844329833984375,0.0,0.0,0.0,40.4998779296875,52.0,131.80227661132812,-0.0,315.3937072753906,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3786335289478302,0.2870141863822937,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355844974517822,0.1262644827365875,0.1197289749979972,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45086669921875,0.8525479435920715,0.1987930387258529,0.1390359103679657,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867294311523438,0.1023946925997734,0.0974413752555847,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7693397402763367,0.1450319290161132,0.6528273820877075,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,295.6416931152344,290.4590759277344,1.0,0.2961225509643554,1.0,1.0,0.0,1.0,-1.5554977655410769,1.5554957389831543,1.983056336030131e-06,1.195058822631836,0.0,0.0,0.0,41.061988830566406,52.0,131.9482879638672,-0.0,323.3431091308594,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.9990000128746032,0.3836848139762878,0.2889787256717682,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7371074557304382,0.1280272752046585,0.12135611474514,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8530803918838501,0.2005772143602371,0.1402573734521865,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6877312660217285,0.103567324578762,0.0985104888677597,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700621485710144,0.1464784294366836,0.659135103225708,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,295.65234375,290.5066833496094,1.0,0.2987493872642517,1.0,1.0,0.0,1.0,-1.5701311826705933,1.570129156112671,2.01819807443826e-06,1.2066045999526978,0.0,0.0,0.0,41.68016815185547,55.0,132.10556030273438,-0.0,332.1366577148437,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
