time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940578103065491,0.2934175729751587,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7402234673500061,0.131844937801361,0.1249023750424385,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539852499961853,0.2043837010860443,0.1428774297237396,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899763345718384,0.1062056198716163,0.1009425595402717,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715317010879517,0.1496451944112777,0.6730621457099915,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,295.6742248535156,290.6021423339844,1.0,0.3045724034309387,1.0,1.0,0.0,1.0,-1.602501392364502,1.6024993658065796,2.0973466234863736e-06,1.232150673866272,0.0,0.0,0.0,43.08348083496094,58.0,132.41641235351562,-0.0,352.2072448730469,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940578103065491,0.2934175729751587,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7402234673500061,0.131844937801361,0.1249023750424385,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539852499961853,0.2043837010860443,0.1428774297237396,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899763345718384,0.1062056198716163,0.1009425595402717,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715317010879517,0.1496451944112777,0.6730621457099915,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,295.6742248535156,290.6021423339844,1.0,0.3045724034309387,1.0,1.0,0.0,1.0,-1.602501392364502,1.6024993658065796,2.0973466234863736e-06,1.232150673866272,0.0,0.0,0.0,43.08348083496094,58.0,132.41641235351562,-0.0,352.2072448730469,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047455191612243,0.2984791398048401,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.743380069732666,0.1360124945640564,0.1287943869829177,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8546767234802246,0.2084720432758331,0.1457041501998901,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924485564231873,0.1091920062899589,0.1037198901176452,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7729828953742981,0.1531303972005844,0.6884972453117371,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,295.6961669921875,290.69781494140625,1.0,0.3110688924789428,1.0,1.0,0.0,1.0,-1.6385083198547363,1.6385061740875244,2.1876646769669605e-06,1.2605637311935425,0.0,0.0,0.0,44.698612213134766,61.0,132.68862915039062,-0.0,375.54302978515625,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047455191612243,0.2984791398048401,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.743380069732666,0.1360124945640564,0.1287943869829177,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8546767234802246,0.2084720432758331,0.1457041501998901,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924485564231873,0.1091920062899589,0.1037198901176452,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7729828953742981,0.1531303972005844,0.6884972453117371,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,295.6961669921875,290.69781494140625,1.0,0.3110688924789428,1.0,1.0,0.0,1.0,-1.6385083198547363,1.6385061740875244,2.1876646769669605e-06,1.2605637311935425,0.0,0.0,0.0,44.698612213134766,61.0,132.68862915039062,-0.0,375.54302978515625,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157226085662842,0.3040496408939361,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.746590793132782,0.1405016183853149,0.1330003142356872,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8552266955375671,0.2128176093101501,0.1487167477607727,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951262950897217,0.1124949678778648,0.1068075075745582,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744378447532654,0.1568994373083114,0.7052583694458008,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,295.7178039550781,290.7936706542969,1.0,0.318148672580719,1.0,1.0,0.0,1.0,-1.6776918172836304,1.677689552307129,2.288668156325002e-06,1.2914692163467407,0.0,0.0,0.0,46.50681686401367,64.0,132.90460205078125,-0.0,402.1360778808594,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157226085662842,0.3040496408939361,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.746590793132782,0.1405016183853149,0.1330003142356872,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8552266955375671,0.2128176093101501,0.1487167477607727,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6951262950897217,0.1124949678778648,0.1068075075745582,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744378447532654,0.1568994373083114,0.7052583694458008,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,295.7178039550781,290.7936706542969,1.0,0.318148672580719,1.0,1.0,0.0,1.0,-1.6776918172836304,1.677689552307129,2.288668156325002e-06,1.2914692163467407,0.0,0.0,0.0,46.50681686401367,64.0,132.90460205078125,-0.0,402.1360778808594,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269825220108032,0.3099798262119293,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.749915361404419,0.1452924460172653,0.1374977678060531,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557489514350891,0.2174040079116821,0.1519013345241546,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980412006378174,0.1160921156406402,0.1101804599165916,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759703397750854,0.1609289050102234,0.7232207655906677,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,295.7389831542969,290.8896179199219,1.0,0.3257239162921905,1.0,1.0,0.0,1.0,-1.7196518182754517,1.7196494340896606,2.39996029449685e-06,1.3245404958724976,0.0,0.0,0.0,48.48265838623047,67.0,133.06253051757812,-0.0,431.9772644042969,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269825220108032,0.3099798262119293,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.749915361404419,0.1452924460172653,0.1374977678060531,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557489514350891,0.2174040079116821,0.1519013345241546,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980412006378174,0.1160921156406402,0.1101804599165916,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759703397750854,0.1609289050102234,0.7232207655906677,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,295.7389831542969,290.8896179199219,1.0,0.3257239162921905,1.0,1.0,0.0,1.0,-1.7196518182754517,1.7196494340896606,2.39996029449685e-06,1.3245404958724976,0.0,0.0,0.0,48.48265838623047,67.0,133.06253051757812,-0.0,431.9772644042969,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.9990000128746032,0.4327210187911987,0.3130387961864471,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.751640796661377,0.1477981507778167,0.139852374792099,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8560324907302856,0.2197852730751037,0.1535560488700866,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6996006369590759,0.1179975494742393,0.1119698882102966,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7767897844314575,0.1630377769470214,0.732632577419281,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,295.7493896484375,290.9376525878906,1.0,0.3296765387058258,1.0,1.0,0.0,1.0,-1.7415850162506104,1.7415825128555298,2.459418965372606e-06,1.34181547164917,0.0,0.0,0.0,49.52671432495117,67.0,133.12098693847656,-0.0,448.1343078613281,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4385340809822082,0.3161348700523376,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7534222602844238,0.1503761261701584,0.1422759741544723,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8563510179519653,0.2222242951393127,0.1552514433860778,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012380361557007,0.1199726834893226,0.1138260811567306,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7776607275009155,0.1652079671621322,0.7423228621482849,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,295.7597351074219,290.9856872558594,1.0,0.333728164434433,1.0,1.0,0.0,1.0,-1.764111042022705,1.7641085386276243,2.5214005745510804e-06,1.3595486879348757,0.0,0.0,0.0,50.60377502441406,70.0,133.16697692871094,-0.0,465.1227416992188,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503931105136871,0.32237708568573,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571876645088196,0.1557473987340927,0.1473280489444732,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8571397066116333,0.2272747009992599,0.1587631106376648,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047687768936157,0.1241299733519554,0.1177360191941261,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795953750610352,0.1697306782007217,0.7625274658203125,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,295.7802124023437,291.0817565917969,1.0,0.3421022593975067,1.0,1.0,0.0,1.0,-1.8108417987823489,1.8108391761779783,2.652927605595324e-06,1.3963055610656738,0.0,0.0,0.0,52.84618377685547,73.0,133.22596740722656,-0.0,501.6389770507813,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503931105136871,0.32237708568573,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571876645088196,0.1557473987340927,0.1473280489444732,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8571397066116333,0.2272747009992599,0.1587631106376648,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047687768936157,0.1241299733519554,0.1177360191941261,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795953750610352,0.1697306782007217,0.7625274658203125,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,295.7802124023437,291.0817565917969,1.0,0.3421022593975067,1.0,1.0,0.0,1.0,-1.8108417987823489,1.8108391761779783,2.652927605595324e-06,1.3963055610656738,0.0,0.0,0.0,52.84618377685547,73.0,133.22596740722656,-0.0,501.6389770507813,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.462575614452362,0.3285853564739227,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612741589546204,0.1614010035991668,0.1526474058628082,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8582013845443726,0.2325516492128372,0.1624327600002288,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708668053150177,0.1285577416419983,0.1219027638435363,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818448543548584,0.1744923740625381,0.7838055491447449,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,295.80059814453125,291.1778259277344,1.0,0.3507944345474243,1.0,1.0,0.0,1.0,-1.8596432209014893,1.8596404790878296,2.794494093905086e-06,1.43464457988739,0.0,0.0,0.0,55.1873664855957,76.0,133.24789428710938,-0.0,541.6026611328125,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.462575614452362,0.3285853564739227,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612741589546204,0.1614010035991668,0.1526474058628082,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8582013845443726,0.2325516492128372,0.1624327600002288,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708668053150177,0.1285577416419983,0.1219027638435363,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818448543548584,0.1744923740625381,0.7838055491447449,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,295.80059814453125,291.1778259277344,1.0,0.3507944345474243,1.0,1.0,0.0,1.0,-1.8596432209014893,1.8596404790878296,2.794494093905086e-06,1.43464457988739,0.0,0.0,0.0,55.1873664855957,76.0,133.24789428710938,-0.0,541.6026611328125,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475101113319397,0.3346623480319977,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7657329440116882,0.1673363894224167,0.1582323759794235,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596020340919495,0.2380553781986236,0.1662597358226776,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128555178642273,0.1332547217607498,0.126323863863945,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844641804695129,0.179493099451065,0.8061513900756836,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,295.8210144042969,291.2738952636719,1.0,0.3597681820392608,1.0,1.0,0.0,1.0,-1.910382866859436,1.9103798866271973,2.9461934900609776e-06,1.4744527339935305,0.0,0.0,0.0,57.608985900878906,79.0,133.24044799804688,-0.0,585.1400146484375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.475101113319397,0.3346623480319977,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7657329440116882,0.1673363894224167,0.1582323759794235,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596020340919495,0.2380553781986236,0.1662597358226776,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128555178642273,0.1332547217607498,0.126323863863945,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844641804695129,0.179493099451065,0.8061513900756836,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,295.8210144042969,291.2738952636719,1.0,0.3597681820392608,1.0,1.0,0.0,1.0,-1.910382866859436,1.9103798866271973,2.9461934900609776e-06,1.4744527339935305,0.0,0.0,0.0,57.608985900878906,79.0,133.24044799804688,-0.0,585.1400146484375,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.9990000128746032,0.482768565416336,0.3382008969783783,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.7685965299606323,0.1710230708122253,0.1617011874914169,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32452392578125,0.8606247901916504,0.2414577156305313,0.1686250567436218,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32196044921875,0.7154741883277893,0.1361940652132034,0.1290906220674514,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3234558105469,0.7862268686294556,0.1826003491878509,0.8200340270996094,291.3251037597656,286.3087463378906,291.4325256347656,286.0092163085937,291.4298400878906,295.83331298828125,291.3313903808594,1.0,0.3652604520320892,1.0,1.0,0.0,1.0,-1.94162917137146,1.9416261911392207,3.041870968445437e-06,1.498939037322998,0.9841601848602296,0.9841601848602296,0.0,59.08966827392578,79.0,133.224853515625,-0.0,612.9627685546875,1.0,283.1643371582031,287.45263671875,288.6376342773437,288.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.9294709811007456e-21,-2.4647354905503728e-21,-2.4647354905503728e-21,0.0,0.0,-0.0,3.1172494345810264e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.9990000128746032,0.4852464497089386,0.3409923017024994,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5492248535156,0.7700523734092712,0.1726731657981872,0.1639575809240341,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.421875,0.8607520461082458,0.2423584908246994,0.1700930446386337,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65576171875,0.7167925834655762,0.1375141888856887,0.1308988332748413,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.522216796875,0.7869189381599426,0.1837828159332275,0.8289283514022827,289.3683776855469,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,295.8241271972656,288.82965087890625,1.0,0.368971437215805,1.0,1.0,0.0,1.0,-1.9623113870620728,1.9623082876205444,3.106233862126828e-06,1.515200972557068,0.9831538200378418,0.9831538200378418,0.0,60.1748046875,82.0,9381.841796875,-0.0,632.1722412109375,1.0,283.2044982910156,290.2255249023437,289.0551147460937,289.88238525390625,293.1499938964844,293.1499938964844,283.1499938964844,1492.3062744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0224179755896329,1.0,0.0,0.0,0.8002094626426697,0.8002155423164368,6.37077448573109e-08,4.223973274230957,4.223963260650635,1.0135932825505732e-05,0.0,0.0,-0.0,3959.7939453125,0.0,16.578569412231445,1888.97314453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.9990000128746032,0.4756340086460113,0.3548163473606109,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.7598689198493958,0.1702798157930374,0.1639112681150436,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8471173048019409,0.2365085780620575,0.1685030460357666,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.7072222828865051,0.135562390089035,0.1308696717023849,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.775086522102356,0.1802994459867477,0.8250514268875122,286.813232421875,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,295.7033386230469,286.6484680175781,1.0,0.3730224072933197,1.0,1.0,0.0,1.0,-1.972289800643921,1.9722867012023928,3.1381296139443293e-06,1.5234339237213137,0.9601404070854188,0.9601404070854188,0.0,63.29264068603516,82.0,11179.4638671875,-0.0,650.2739868164062,1.0,283.1853332519531,286.6920166015625,290.0995178222656,290.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,2334.67138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1838856339454651,1.0,0.0,0.0,0.991513192653656,0.9915151596069336,6.654943973671834e-08,4.264681339263916,4.264671802520752,9.79653214017162e-06,0.0,0.0,-0.0,3831.0263671875,0.0,30.16375541687012,1895.2677001953125,0.0,0.0,0.2532661855220794,1.0,0.0,3.0,1.0,0.0
12126360,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659118652344,0.9990000128746032,0.4626879692077636,0.3768464624881744,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7412606477737427,0.1666631698608398,0.1611367762088775,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.8241034746170044,0.2292108684778213,0.1639133542776107,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.6880597472190857,0.1326025128364563,0.1286360621452331,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7539268732070923,0.1752472817897796,0.8061714172363281,285.9746398925781,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,295.55712890625,285.9141845703125,1.0,0.3760989010334015,1.0,1.0,0.0,1.0,-1.964560985565185,1.964557766914368,3.1141935323830694e-06,1.5175905227661133,0.950746774673462,0.950746774673462,0.0,67.87879180908203,70.0,11801.5498046875,-0.0,659.6466674804688,1.0,283.170166015625,285.64556884765625,290.4970397949219,291.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,3783.36865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571257591247558,1.0,0.0,0.0,1.249240517616272,1.2492432594299316,1.0417778639748577e-07,4.2658867835998535,4.2658772468566895,9.786247574083973e-06,0.0,0.0,-0.0,3864.958984375,0.0,60.3590202331543,1895.4320068359373,0.0,205.4219970703125,0.3190596401691437,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.448113739490509,0.395352691411972,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7250706553459167,0.162842646241188,0.1574054509401321,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.8024115562438965,0.2218859940767288,0.1583951711654663,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.6707253456115723,0.1294189244508743,0.1255829483270645,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.7349824905395508,0.1695517599582672,0.7802536487579346,285.5433044433594,286.1136169433594,291.6203918457031,286.0705261230469,291.61773681640625,295.39947509765625,285.5120544433594,1.0,0.3759263753890991,1.0,1.0,0.0,1.0,-1.9409006834030151,1.9408975839614868,3.040937826881418e-06,1.499276876449585,0.9421496987342834,0.9421496987342834,0.0,71.5231704711914,70.0,12313.4248046875,-0.0,653.4905395507812,1.0,283.15850830078125,285.1400451660156,290.2910461425781,291.3280029296875,293.1499938964844,293.1499938964844,283.1499938964844,5945.92333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010641813278198,1.0,0.0,0.0,1.55439031124115,1.5543944835662842,1.612188356148181e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3807.997802734375,0.0,116.55276489257812,1895.43701171875,0.0,510.1972961425781,0.3909498155117035,1.0,0.0,3.0,1.0,0.0
12126480,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.9990084767341614,0.440557450056076,0.4008188545703888,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.7181797623634338,0.1609615087509155,0.1554295718669891,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.7926448583602905,0.218350201845169,0.1555878669023513,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.6634931564331055,0.1278064250946045,0.123925432562828,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.7266919612884521,0.1665122509002685,0.7655938267707825,285.3799743652344,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,295.3233947753906,285.3572692871094,1.0,0.3745238482952118,1.0,1.0,0.0,1.0,-1.922251343727112,1.922248363494873,2.9838970476703253e-06,1.484847068786621,0.9361716508865356,0.9361716508865356,0.0,72.74433135986328,58.0,12489.431640625,-0.0,643.2506713867188,1.0,283.1545104980469,284.9490051269531,290.04107666015625,291.134765625,293.1499938964844,293.1499938964844,283.1499938964844,7338.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559842050075531,1.0,0.0,0.0,1.7182576656341553,1.7182629108428955,1.9700175357684202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.17333984375,0.0,157.6946563720703,1895.4371337890625,0.0,728.8605346679688,0.433851033449173,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9865515232086182,0.430307000875473,0.3891083598136902,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7082592248916626,0.1578583270311355,0.1519782394170761,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.7787995934486389,0.2122798711061477,0.1506687700748443,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6535520553588867,0.124989278614521,0.1208766251802444,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7135053277015686,0.1607387363910675,0.7367299795150757,285.10186767578125,286.1499938964844,291.75,286.11187744140625,291.7471923828125,295.2242736816406,285.0895080566406,1.0,0.3667781054973602,1.0,1.0,0.0,1.0,-1.8596874475479128,1.859684586524964,2.7960018087469507e-06,1.435680627822876,0.9204328060150146,0.9204328060150146,0.0,73.11608123779297,46.0,12658.689453125,-0.0,598.384521484375,1.0,283.1506652832031,284.621337890625,289.41925048828125,290.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,11215.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180534362792969,1.0,0.0,0.0,2.091334104537964,2.091341733932495,2.9183689775891253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.86083984375,0.0,285.80499267578125,1895.4371337890625,0.0,1033.8853759765625,0.5252469778060913,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.9865515232086182,0.430307000875473,0.3891083598136902,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7082592248916626,0.1578583270311355,0.1519782394170761,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.7787995934486389,0.2122798711061477,0.1506687700748443,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6535520553588867,0.124989278614521,0.1208766251802444,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7135053277015686,0.1607387363910675,0.7367299795150757,285.10186767578125,286.1499938964844,291.75,286.11187744140625,291.7471923828125,295.2242736816406,285.0895080566406,1.0,0.3667781054973602,1.0,1.0,0.0,1.0,-1.8596874475479128,1.859684586524964,2.7960018087469507e-06,1.435680627822876,0.9204328060150146,0.9204328060150146,0.0,73.11608123779297,46.0,12658.689453125,-0.0,598.384521484375,1.0,283.1506652832031,284.621337890625,289.41925048828125,290.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,11215.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180534362792969,1.0,0.0,0.0,2.091334104537964,2.091341733932495,2.9183689775891253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.86083984375,0.0,285.80499267578125,1895.4371337890625,0.0,1033.8853759765625,0.5252469778060913,1.0,0.0,3.0,1.0,0.0
12126660,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9986491799354552,0.4272868633270263,0.3849888741970062,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7193648219108582,0.1567998677492141,0.1503178775310516,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7893642783164978,0.2091648280620575,0.1478940099477768,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.663432240486145,0.1238313242793083,0.1191979870200157,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7210692167282104,0.1574554592370987,0.7184151411056519,284.96075439453125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,295.19580078125,284.9545288085937,1.0,0.3564312160015106,1.0,1.0,0.0,1.0,-1.82539176940918,1.8253891468048096,2.695836428756593e-06,1.408596396446228,0.903835952281952,0.903835952281952,0.0,66.8397445678711,34.0,12784.68359375,-0.0,554.6651611328125,1.0,283.15008544921875,284.4498291015625,289.0786437988281,290.0675354003906,293.1499938964844,293.1499938964844,283.1499938964844,14944.6689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004161834716797,1.0,0.0,0.0,2.3706846237182617,2.370694875717163,3.750083692466433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.899658203125,0.0,418.9027099609375,1895.4371337890625,0.0,931.1201171875,0.5939942002296448,1.0,0.0,3.0,1.0,0.0
12126720,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9986491799354552,0.4272868633270263,0.3849888741970062,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7193648219108582,0.1567998677492141,0.1503178775310516,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7893642783164978,0.2091648280620575,0.1478940099477768,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.663432240486145,0.1238313242793083,0.1191979870200157,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7210692167282104,0.1574554592370987,0.7184151411056519,284.96075439453125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,295.19580078125,284.9545288085937,1.0,0.3564312160015106,1.0,1.0,0.0,1.0,-1.82539176940918,1.8253891468048096,2.695836428756593e-06,1.408596396446228,0.903835952281952,0.903835952281952,0.0,66.8397445678711,34.0,12784.68359375,-0.0,554.6651611328125,1.0,283.15008544921875,284.4498291015625,289.0786437988281,290.0675354003906,293.1499938964844,293.1499938964844,283.1499938964844,14944.6689453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004161834716797,1.0,0.0,0.0,2.3706846237182617,2.370694875717163,3.750083692466433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.899658203125,0.0,418.9027099609375,1895.4371337890625,0.0,931.1201171875,0.5939942002296448,1.0,0.0,3.0,1.0,0.0
12126780,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.4300438165664673,0.3601189851760864,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7353628873825073,0.1570948660373687,0.1500785499811172,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8065308332443237,0.2077003717422485,0.1464576572179794,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6795766353607178,0.1238305196166038,0.1187155693769455,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7342306971549988,0.1558333933353424,0.7083674669265747,284.8771057128906,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,295.2066345214844,284.87255859375,1.0,0.3437961041927337,1.0,1.0,0.0,1.0,-1.780890941619873,1.7808884382247925,2.569468506408157e-06,1.3737457990646362,0.8866562843322754,0.8866562843322754,0.0,59.82278060913086,25.0,12771.9560546875,-0.0,503.5340881347656,1.0,283.1499938964844,284.3451232910156,288.9940490722656,289.9201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18282.51171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619912147521973,1.0,0.0,0.0,2.568605899810791,2.568617820739746,4.402387503432692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.603515625,0.0,536.7122802734375,1895.4371337890625,0.0,738.4227294921875,0.637197732925415,1.0,0.0,3.0,1.0,0.0
12126840,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.4300438165664673,0.3601189851760864,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7353628873825073,0.1570948660373687,0.1500785499811172,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8065308332443237,0.2077003717422485,0.1464576572179794,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6795766353607178,0.1238305196166038,0.1187155693769455,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7342306971549988,0.1558333933353424,0.7083674669265747,284.8771057128906,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,295.2066345214844,284.87255859375,1.0,0.3437961041927337,1.0,1.0,0.0,1.0,-1.780890941619873,1.7808884382247925,2.569468506408157e-06,1.3737457990646362,0.8866562843322754,0.8866562843322754,0.0,59.82278060913086,25.0,12771.9560546875,-0.0,503.5340881347656,1.0,283.1499938964844,284.3451232910156,288.9940490722656,289.9201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18282.51171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619912147521973,1.0,0.0,0.0,2.568605899810791,2.568617820739746,4.402387503432692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.603515625,0.0,536.7122802734375,1895.4371337890625,0.0,738.4227294921875,0.637197732925415,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.4343222975730896,0.3445450067520141,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7459781765937805,0.1576068848371505,0.1503242999315261,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8174639344215393,0.2073628008365631,0.1460417956113815,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.690525233745575,0.1241569072008133,0.1187963038682937,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7434830665588379,0.1554954051971435,0.7055457830429077,284.8544311523437,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,295.2253723144531,284.8516540527344,1.0,0.3372234106063843,1.0,1.0,0.0,1.0,-1.7586933374404907,1.7586908340454102,2.5076146812352818e-06,1.356223464012146,0.878236711025238,0.878236711025238,0.0,56.07081604003906,25.0,12714.5673828125,-0.0,478.1313781738281,1.0,283.1499938964844,284.3199157714844,289.00787353515625,289.912109375,293.1499938964844,293.1499938964844,283.1499938964844,19265.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440878868103027,1.0,0.0,0.0,2.6063928604125977,2.606405258178711,4.532868445039641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.895263671875,0.0,563.1089477539062,1895.4371337890625,0.0,662.3807983398438,0.6493594646453857,1.0,0.0,3.0,1.0,0.0
12126960,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9990000128746032,0.4400563836097717,0.3276368379592895,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7589000463485718,0.158315047621727,0.1507685631513595,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8299334645271301,0.2072261273860931,0.1457793563604354,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7035218477249146,0.1246636509895324,0.1190575584769249,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.7550126910209656,0.1554331481456756,0.704016923904419,284.8377380371094,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,295.2532958984375,284.8355407714844,1.0,0.3305015563964844,1.0,1.0,0.0,1.0,-1.7370871305465698,1.7370847463607788,2.4482749267917825e-06,1.3391598463058472,0.8693737387657166,0.8693737387657166,0.0,52.223609924316406,28.0,12661.556640625,-0.0,453.3865356445313,1.0,283.1499938964844,284.300048828125,289.0425109863281,289.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,20184.97265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293715596199036,1.0,0.0,0.0,2.638014316558838,2.6380271911621094,4.643523539016314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.5341796875,0.0,586.2801513671875,1895.4371337890625,0.0,605.73974609375,0.6545476317405701,1.0,0.0,3.0,1.0,0.0
12127020,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.4537518918514251,0.301247775554657,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7831417918205261,0.1602228879928589,0.1522248536348343,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8520606160163879,0.2074383497238159,0.1456734985113144,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7253991961479187,0.1261377483606338,0.1201141476631164,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7766568660736084,0.1560201495885849,0.7046814560890198,284.8309020996094,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,295.323486328125,284.8310852050781,1.0,0.3214789628982544,1.0,1.0,0.0,1.0,-1.7090762853622437,1.7090739011764526,2.372355766055989e-06,1.3168131113052368,0.852387011051178,0.852387011051178,0.0,46.68930816650391,31.0,12601.21484375,-0.0,420.5550842285156,1.0,283.1499938964844,284.2938842773437,289.13604736328125,290.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,21115.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109266042709351,1.0,0.0,0.0,2.632681608200073,2.6326944828033447,4.62476862139738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.515869140625,0.0,588.1947021484375,1895.4371337890625,0.0,541.6016845703125,0.6540191769599915,1.0,0.0,3.0,1.0,0.0
12127080,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.4537518918514251,0.301247775554657,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7831417918205261,0.1602228879928589,0.1522248536348343,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8520606160163879,0.2074383497238159,0.1456734985113144,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7253991961479187,0.1261377483606338,0.1201141476631164,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7766568660736084,0.1560201495885849,0.7046814560890198,284.8309020996094,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,295.323486328125,284.8310852050781,1.0,0.3214789628982544,1.0,1.0,0.0,1.0,-1.7090762853622437,1.7090739011764526,2.372355766055989e-06,1.3168131113052368,0.852387011051178,0.852387011051178,0.0,46.68930816650391,31.0,12601.21484375,-0.0,420.5550842285156,1.0,283.1499938964844,284.2938842773437,289.13604736328125,290.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,21115.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109266042709351,1.0,0.0,0.0,2.632681608200073,2.6326944828033447,4.62476862139738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.515869140625,0.0,588.1947021484375,1895.4371337890625,0.0,541.6016845703125,0.6540191769599915,1.0,0.0,3.0,1.0,0.0
12127140,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.4679791927337646,0.2809874713420868,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8057191371917725,0.1626458615064621,0.1542621105909347,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8725256323814392,0.2081498503684997,0.1459863036870956,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7442906498908997,0.1280940473079681,0.1217188611626625,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7970981597900391,0.1573215425014495,0.7091318964958191,284.8499755859375,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,295.3956604003906,284.8517150878906,1.0,0.3157407939434051,1.0,1.0,0.0,1.0,-1.6948350667953491,1.694832682609558,2.334210876142606e-06,1.3053622245788574,0.8360593318939209,0.8360593318939209,0.0,42.88284683227539,49.0,12604.5947265625,-0.0,401.3785400390625,1.0,283.1499938964844,284.3160400390625,289.2257995605469,290.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,21329.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054389834403992,1.0,0.0,0.0,2.578967809677124,2.5789804458618164,4.43797887328401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.3974609375,0.0,558.562255859375,1895.4371337890625,0.0,523.8905029296875,0.6419033408164978,1.0,0.0,3.0,1.0,0.0
