time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.4679791927337646,0.2809874713420868,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8057191371917725,0.1626458615064621,0.1542621105909347,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8725256323814392,0.2081498503684997,0.1459863036870956,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7442906498908997,0.1280940473079681,0.1217188611626625,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7970981597900391,0.1573215425014495,0.7091318964958191,284.8499755859375,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,295.3956604003906,284.8517150878906,1.0,0.3157407939434051,1.0,1.0,0.0,1.0,-1.6948350667953491,1.694832682609558,2.334210876142606e-06,1.3053622245788574,0.8360593318939209,0.8360593318939209,0.0,42.88284683227539,49.0,12604.5947265625,-0.0,401.3785400390625,1.0,283.1499938964844,284.3160400390625,289.2257995605469,290.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,21329.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054389834403992,1.0,0.0,0.0,2.578967809677124,2.5789804458618164,4.43797887328401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.3974609375,0.0,558.562255859375,1895.4371337890625,0.0,523.8905029296875,0.6419033408164978,1.0,0.0,3.0,1.0,0.0
12127260,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4802502691745758,0.2807823419570923,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8104120492935181,0.1654900312423706,0.1568507701158523,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8741751909255981,0.2092765271663665,0.1466985940933227,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7485718131065369,0.1304459273815155,0.1238498091697692,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8001987934112549,0.1591147631406784,0.7166799306869507,284.8965759277344,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,295.4540405273437,284.9008483886719,1.0,0.3187616169452667,1.0,1.0,0.0,1.0,-1.7101503610610962,1.7101480960845947,2.3744535155856283e-06,1.3170361518859863,0.8207884430885315,0.8207884430885315,0.0,43.16622161865234,67.0,12768.2978515625,-0.0,410.9286193847656,1.0,283.1499938964844,284.3676452636719,289.2928466796875,290.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,21037.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079394578933716,1.0,0.0,0.0,2.495645999908448,2.495658159255981,4.155845090281218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.056396484375,0.0,511.5967712402344,1895.4371337890625,0.0,531.8859252929688,0.6226521730422974,1.0,0.0,3.0,1.0,0.0
12127320,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4802502691745758,0.2807823419570923,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8104120492935181,0.1654900312423706,0.1568507701158523,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8741751909255981,0.2092765271663665,0.1466985940933227,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7485718131065369,0.1304459273815155,0.1238498091697692,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8001987934112549,0.1591147631406784,0.7166799306869507,284.8965759277344,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,295.4540405273437,284.9008483886719,1.0,0.3187616169452667,1.0,1.0,0.0,1.0,-1.7101503610610962,1.7101480960845947,2.3744535155856283e-06,1.3170361518859863,0.8207884430885315,0.8207884430885315,0.0,43.16622161865234,67.0,12768.2978515625,-0.0,410.9286193847656,1.0,283.1499938964844,284.3676452636719,289.2928466796875,290.18365478515625,293.1499938964844,293.1499938964844,283.1499938964844,21037.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079394578933716,1.0,0.0,0.0,2.495645999908448,2.495658159255981,4.155845090281218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.056396484375,0.0,511.5967712402344,1895.4371337890625,0.0,531.8859252929688,0.6226521730422974,1.0,0.0,3.0,1.0,0.0
12127380,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.48766028881073,0.2984635531902313,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7989939451217651,0.168663740158081,0.1598943769931793,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8586114645004272,0.2107556462287902,0.1477571874856948,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7390677332878113,0.1331070512533188,0.1264151632785797,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7871228456497192,0.161126047372818,0.7260927557945251,284.97265625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,295.4765014648437,284.9786376953125,1.0,0.3286142945289612,1.0,1.0,0.0,1.0,-1.7506738901138306,1.75067138671875,2.483945763742668e-06,1.3486815690994265,0.8070593476295471,0.8070593476295471,0.0,47.078575134277344,85.0,13081.19140625,-0.0,446.3514404296875,1.0,283.1499938964844,284.4471435546875,289.3423767089844,290.25274658203125,293.1499938964844,293.1499938964844,283.1499938964844,20388.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514811635017395,1.0,0.0,0.0,2.3962106704711914,2.396221876144409,3.831275137144985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.247802734375,0.0,457.7311401367188,1895.4371337890625,0.0,554.5099487304688,0.6024181842803955,1.0,0.0,3.0,1.0,0.0
12127440,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.48766028881073,0.2984635531902313,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7989939451217651,0.168663740158081,0.1598943769931793,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8586114645004272,0.2107556462287902,0.1477571874856948,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7390677332878113,0.1331070512533188,0.1264151632785797,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7871228456497192,0.161126047372818,0.7260927557945251,284.97265625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,295.4765014648437,284.9786376953125,1.0,0.3286142945289612,1.0,1.0,0.0,1.0,-1.7506738901138306,1.75067138671875,2.483945763742668e-06,1.3486815690994265,0.8070593476295471,0.8070593476295471,0.0,47.078575134277344,85.0,13081.19140625,-0.0,446.3514404296875,1.0,283.1499938964844,284.4471435546875,289.3423767089844,290.25274658203125,293.1499938964844,293.1499938964844,283.1499938964844,20388.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514811635017395,1.0,0.0,0.0,2.3962106704711914,2.396221876144409,3.831275137144985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.247802734375,0.0,457.7311401367188,1895.4371337890625,0.0,554.5099487304688,0.6024181842803955,1.0,0.0,3.0,1.0,0.0
12127500,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.4894856214523315,0.3125669360160827,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7892261743545532,0.1703447699546814,0.1615544706583023,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8470433354377747,0.2116041779518127,0.1483982354402542,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7311035990715027,0.1345288008451461,0.1278321593999862,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.776650607585907,0.1621475964784622,0.7311422824859619,285.0157165527344,286.0379943847656,292.45001220703125,286.32232666015625,292.44708251953125,295.4739074707031,285.0221252441406,1.0,0.3356247544288635,1.0,1.0,0.0,1.0,-1.7781299352645874,1.7781273126602173,2.559906988608418e-06,1.3701694011688232,0.8009716272354126,0.8009716272354126,0.0,50.242332458496094,85.0,13288.5185546875,-0.0,472.7707824707031,1.0,283.1499938964844,284.48980712890625,289.363525390625,290.2862548828125,293.1499938964844,293.1499938964844,283.1499938964844,20203.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193365216255188,1.0,0.0,0.0,2.355982542037964,2.3559935092926025,3.703714526182013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.661376953125,0.0,437.4486389160156,1895.4371337890625,0.0,569.9411010742188,0.5933449268341064,1.0,0.0,3.0,1.0,0.0
12127560,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.4901091456413269,0.329484075307846,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7779771685600281,0.1720796823501587,0.1632936596870422,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8343169689178467,0.2125130891799926,0.1491034477949142,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7218634486198425,0.1359996497631073,0.1293255090713501,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7648098468780518,0.1631599068641662,0.7363001108169556,285.0616760253906,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,295.463134765625,285.068359375,1.0,0.3437833487987518,1.0,1.0,0.0,1.0,-1.809359669685364,1.8093570470809937,2.648000645422144e-06,1.3946179151535034,0.7949811816215515,0.7949811816215515,0.0,54.16936492919922,88.0,13520.603515625,-0.0,504.75286865234375,1.0,283.1499938964844,284.534423828125,289.383056640625,290.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,20014.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244154930114746,1.0,0.0,0.0,2.319478273391724,2.319489002227783,3.589830726014043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.7265625,0.0,419.48052978515625,1895.4371337890625,0.0,587.783203125,0.5850933790206909,1.0,0.0,3.0,1.0,0.0
12127620,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9990000128746032,0.4896433651447296,0.3562312722206116,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.7633479833602905,0.1756665706634521,0.1668572872877121,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.816763699054718,0.2144591212272644,0.1505869328975677,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7090816497802734,0.1390394270420074,0.132380872964859,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.748849093914032,0.1651350408792495,0.7462199330329895,285.15167236328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,295.4307556152344,285.15753173828125,1.0,0.356972873210907,1.0,1.0,0.0,1.0,-1.8631261587142944,1.8631234169006348,2.8040412871632725e-06,1.4368565082550049,0.7845494747161865,0.7845494747161865,0.0,60.864219665527344,91.0,13940.6279296875,-0.0,562.0064697265625,1.0,283.1499938964844,284.6200866699219,289.4173278808594,290.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,19712.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356693863868713,1.0,0.0,0.0,2.253962993621826,2.2539730072021484,3.389900200545526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.65087890625,0.0,388.6864318847656,1895.4371337890625,0.0,629.3590698242188,0.5703623294830322,1.0,0.0,3.0,1.0,0.0
12127680,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9990000128746032,0.4896433651447296,0.3562312722206116,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.7633479833602905,0.1756665706634521,0.1668572872877121,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.816763699054718,0.2144591212272644,0.1505869328975677,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7090816497802734,0.1390394270420074,0.132380872964859,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.748849093914032,0.1651350408792495,0.7462199330329895,285.15167236328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,295.4307556152344,285.15753173828125,1.0,0.356972873210907,1.0,1.0,0.0,1.0,-1.8631261587142944,1.8631234169006348,2.8040412871632725e-06,1.4368565082550049,0.7845494747161865,0.7845494747161865,0.0,60.864219665527344,91.0,13940.6279296875,-0.0,562.0064697265625,1.0,283.1499938964844,284.6200866699219,289.4173278808594,290.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,19712.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356693863868713,1.0,0.0,0.0,2.253962993621826,2.2539730072021484,3.389900200545526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.65087890625,0.0,388.6864318847656,1895.4371337890625,0.0,629.3590698242188,0.5703623294830322,1.0,0.0,3.0,1.0,0.0
12127740,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.9990000128746032,0.4890438616275787,0.3783097863197326,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7538279294967651,0.179407387971878,0.1705412119626999,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8034915924072266,0.2165625095367431,0.1521637886762619,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.6999973654747009,0.1422079503536224,0.1355330646038055,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7378458976745605,0.1671474128961563,0.7560486793518066,285.23565673828125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,295.4029235839844,285.2410888671875,1.0,0.3687329888343811,1.0,1.0,0.0,1.0,-1.9115455150604248,1.911542534828186,2.948891506093787e-06,1.4747796058654783,0.7756577134132385,0.7756577134132385,0.0,66.84022521972656,94.0,14326.984375,-0.0,616.0277709960938,1.0,283.1499938964844,284.70001220703125,289.4429016113281,290.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,19459.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468807816505432,1.0,0.0,0.0,2.1979098320007324,2.197919607162476,3.223391900064599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.955078125,0.0,363.6230773925781,1895.4371337890625,0.0,673.712890625,0.5577951669692993,1.0,0.0,3.0,1.0,0.0
12127800,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.9990000128746032,0.4890438616275787,0.3783097863197326,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7538279294967651,0.179407387971878,0.1705412119626999,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8034915924072266,0.2165625095367431,0.1521637886762619,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.6999973654747009,0.1422079503536224,0.1355330646038055,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7378458976745605,0.1671474128961563,0.7560486793518066,285.23565673828125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,295.4029235839844,285.2410888671875,1.0,0.3687329888343811,1.0,1.0,0.0,1.0,-1.9115455150604248,1.911542534828186,2.948891506093787e-06,1.4747796058654783,0.7756577134132385,0.7756577134132385,0.0,66.84022521972656,94.0,14326.984375,-0.0,616.0277709960938,1.0,283.1499938964844,284.70001220703125,289.4429016113281,290.4330444335937,293.1499938964844,293.1499938964844,283.1499938964844,19459.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468807816505432,1.0,0.0,0.0,2.1979098320007324,2.197919607162476,3.223391900064599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.955078125,0.0,363.6230773925781,1895.4371337890625,0.0,673.712890625,0.5577951669692993,1.0,0.0,3.0,1.0,0.0
12127860,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.9990000128746032,0.4887336492538452,0.3968788385391235,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.7476063370704651,0.1833056807518005,0.1743509024381637,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.7933573722839355,0.2188204675912857,0.1538325846195221,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.6940053105354309,0.1455064415931701,0.1387858688831329,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.7300176024436951,0.1692802160978317,0.7662400007247925,285.3157958984375,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,295.38262939453125,285.32086181640625,1.0,0.3793317377567291,1.0,1.0,0.0,1.0,-1.9565691947937007,1.9565660953521729,3.087257255174336e-06,1.509981393814087,0.7683253884315491,0.7683253884315491,0.0,72.22530364990234,82.0,14695.7646484375,-0.0,667.9550170898438,1.0,283.1499938964844,284.7756652832031,289.4632263183594,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,19232.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570101141929626,1.0,0.0,0.0,2.1504106521606445,2.1504201889038086,3.085575315253664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.31103515625,0.0,343.2215881347656,1895.4371337890625,0.0,716.4446411132812,0.5471487641334534,1.0,0.0,3.0,1.0,0.0
12127920,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.9990000128746032,0.4887336492538452,0.3968788385391235,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.7476063370704651,0.1833056807518005,0.1743509024381637,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.7933573722839355,0.2188204675912857,0.1538325846195221,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.6940053105354309,0.1455064415931701,0.1387858688831329,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.7300176024436951,0.1692802160978317,0.7662400007247925,285.3157958984375,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,295.38262939453125,285.32086181640625,1.0,0.3793317377567291,1.0,1.0,0.0,1.0,-1.9565691947937007,1.9565660953521729,3.087257255174336e-06,1.509981393814087,0.7683253884315491,0.7683253884315491,0.0,72.22530364990234,82.0,14695.7646484375,-0.0,667.9550170898438,1.0,283.1499938964844,284.7756652832031,289.4632263183594,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,19232.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570101141929626,1.0,0.0,0.0,2.1504106521606445,2.1504201889038086,3.085575315253664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.31103515625,0.0,343.2215881347656,1895.4371337890625,0.0,716.4446411132812,0.5471487641334534,1.0,0.0,3.0,1.0,0.0
12127980,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9990000128746032,0.4903146028518677,0.3996735215187073,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.7510956525802612,0.1873402744531631,0.1781545728445053,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7943689227104187,0.2212048172950744,0.1554919183254242,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.6979439854621887,0.1489131152629852,0.1420058012008667,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.7313964366912842,0.171554759144783,0.776375949382782,285.3832702636719,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,295.3768920898437,285.38690185546875,1.0,0.3832704722881317,1.0,1.0,0.0,1.0,-1.9825431108474727,1.9825398921966555,3.169192495988682e-06,1.5306154489517212,0.7623960375785828,0.7623960375785828,0.0,73.55621337890625,70.0,14962.5,-0.0,692.905029296875,1.0,283.1499938964844,284.8384704589844,289.4812316894531,290.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,19027.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657670497894287,1.0,0.0,0.0,2.1107656955718994,2.1107749938964844,2.972853110350116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.66259765625,0.0,326.740234375,1895.4371337890625,0.0,755.5194091796875,0.5382508635520935,1.0,0.0,3.0,1.0,0.0
12128040,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9990000128746032,0.4903146028518677,0.3996735215187073,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.7510956525802612,0.1873402744531631,0.1781545728445053,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7943689227104187,0.2212048172950744,0.1554919183254242,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.6979439854621887,0.1489131152629852,0.1420058012008667,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.7313964366912842,0.171554759144783,0.776375949382782,285.3832702636719,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,295.3768920898437,285.38690185546875,1.0,0.3832704722881317,1.0,1.0,0.0,1.0,-1.9825431108474727,1.9825398921966555,3.169192495988682e-06,1.5306154489517212,0.7623960375785828,0.7623960375785828,0.0,73.55621337890625,70.0,14962.5,-0.0,692.905029296875,1.0,283.1499938964844,284.8384704589844,289.4812316894531,290.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,19027.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657670497894287,1.0,0.0,0.0,2.1107656955718994,2.1107749938964844,2.972853110350116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.66259765625,0.0,326.740234375,1895.4371337890625,0.0,755.5194091796875,0.5382508635520935,1.0,0.0,3.0,1.0,0.0
12128100,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.9990000128746032,0.492660641670227,0.39593306183815,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.755976140499115,0.189410775899887,0.1800571084022522,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.7983859181404114,0.2224417477846145,0.1563173234462738,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.7030592560768127,0.1506604701280594,0.143607497215271,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.7350170016288757,0.1727672666311264,0.7815180420875549,285.4105834960937,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,295.38330078125,285.41375732421875,1.0,0.3833745121955871,1.0,1.0,0.0,1.0,-1.989430546760559,1.9894273281097408,3.1912063604977448e-06,1.5361450910568235,0.7600023746490479,0.7600023746490479,0.0,72.85614013671875,70.0,15059.2294921875,-0.0,696.05029296875,1.0,283.1499938964844,284.8642578125,289.48876953125,290.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,18945.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694093108177185,1.0,0.0,0.0,2.0933098793029785,2.0933191776275635,2.923886199823756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.83251953125,0.0,319.6927490234375,1895.4371337890625,0.0,772.3742065429688,0.5343496799468994,1.0,0.0,3.0,1.0,0.0
12128160,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.9990000128746032,0.4961103498935699,0.3893917500972748,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.7627646923065186,0.1915186196565628,0.1819691509008407,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.8044100999832153,0.2237086147069931,0.157145008444786,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.709942638874054,0.152439072728157,0.1452129781246185,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7403753399848938,0.1740398854017257,0.7867956161499023,285.4344482421875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,295.39556884765625,285.43719482421875,1.0,0.3824491798877716,1.0,1.0,0.0,1.0,-1.9931352138519287,1.9931319952011108,3.20316166835255e-06,1.5391725301742554,0.757649302482605,0.757649302482605,0.0,71.43375396728516,73.0,15138.9853515625,-0.0,694.198486328125,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,18846.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724788904190063,1.0,0.0,0.0,2.0780272483825684,2.078036308288574,2.881349132621836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.154541015625,0.0,313.4966125488281,1895.4371337890625,0.0,786.8602294921875,0.5308930277824402,1.0,0.0,3.0,1.0,0.0
12128220,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5047246217727661,0.3823964297771454,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7730164527893066,0.1958772093057632,0.1859741657972335,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8123213052749634,0.226361408829689,0.1589176058769226,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195756435394287,0.1561187952756881,0.1485869884490966,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.7481032013893127,0.1767982691526413,0.7985305786132812,285.4832763671875,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,295.42901611328125,285.4864807128906,1.0,0.3838476240634918,1.0,1.0,0.0,1.0,-2.009806871414185,2.009803533554077,3.256444415455917e-06,1.552251219749451,0.7541773915290833,0.7541773915290833,0.0,70.26795196533203,76.0,15349.2548828125,-0.0,703.6865844726562,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18677.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771462917327881,1.0,0.0,0.0,2.051721334457397,2.051730155944824,2.808860415370873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.351806640625,0.0,303.02349853515625,1895.4371337890625,0.0,809.3876342773438,0.524947464466095,1.0,0.0,3.0,1.0,0.0
12128280,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5047246217727661,0.3823964297771454,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7730164527893066,0.1958772093057632,0.1859741657972335,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8123213052749634,0.226361408829689,0.1589176058769226,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195756435394287,0.1561187952756881,0.1485869884490966,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.7481032013893127,0.1767982691526413,0.7985305786132812,285.4832763671875,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,295.42901611328125,285.4864807128906,1.0,0.3838476240634918,1.0,1.0,0.0,1.0,-2.009806871414185,2.009803533554077,3.256444415455917e-06,1.552251219749451,0.7541773915290833,0.7541773915290833,0.0,70.26795196533203,76.0,15349.2548828125,-0.0,703.6865844726562,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18677.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771462917327881,1.0,0.0,0.0,2.051721334457397,2.051730155944824,2.808860415370873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.351806640625,0.0,303.02349853515625,1895.4371337890625,0.0,809.3876342773438,0.524947464466095,1.0,0.0,3.0,1.0,0.0
12128340,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5135598182678223,0.3789440095424652,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7813201546669006,0.2004158198833465,0.1901847571134567,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.817785382270813,0.2291675060987472,0.1608225554227829,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269441485404968,0.1599451899528503,0.1521367877721786,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541879415512085,0.1797853708267212,0.811525821685791,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,295.46124267578125,285.5391540527344,1.0,0.3867578208446502,1.0,1.0,0.0,1.0,-2.0328710079193115,2.032867670059204,3.331077778057079e-06,1.5704275369644165,0.7521568536758423,0.7521568536758423,0.0,70.09957122802734,79.0,15608.474609375,-0.0,722.0172119140625,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.6008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18506.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812143087387085,1.0,0.0,0.0,2.032050132751465,2.032058954238892,2.75525763981932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.555908203125,0.0,295.1647033691406,1895.4371337890625,0.0,829.5233764648438,0.520427405834198,1.0,0.0,3.0,1.0,0.0
12128400,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5135598182678223,0.3789440095424652,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7813201546669006,0.2004158198833465,0.1901847571134567,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.817785382270813,0.2291675060987472,0.1608225554227829,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269441485404968,0.1599451899528503,0.1521367877721786,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541879415512085,0.1797853708267212,0.811525821685791,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,295.46124267578125,285.5391540527344,1.0,0.3867578208446502,1.0,1.0,0.0,1.0,-2.0328710079193115,2.032867670059204,3.331077778057079e-06,1.5704275369644165,0.7521568536758423,0.7521568536758423,0.0,70.09957122802734,79.0,15608.474609375,-0.0,722.0172119140625,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.6008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18506.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812143087387085,1.0,0.0,0.0,2.032050132751465,2.032058954238892,2.75525763981932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.555908203125,0.0,295.1647033691406,1895.4371337890625,0.0,829.5233764648438,0.520427405834198,1.0,0.0,3.0,1.0,0.0
12128460,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5217878818511963,0.3785665333271026,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874533534049988,0.2047769576311111,0.1943880915641784,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8210421800613403,0.2317812293767929,0.1627083122730255,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322946190834045,0.1635539829730987,0.1556442379951477,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583491802215576,0.1825891584157943,0.8245247602462769,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,295.48583984375,285.59283447265625,1.0,0.39082732796669,1.0,1.0,0.0,1.0,-2.0595529079437256,2.059549570083618,3.418595497350907e-06,1.5914725065231323,0.7517024278640747,0.7517024278640747,0.0,70.73233032226562,82.0,15906.453125,-0.0,746.5720825195312,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.64404296875,293.1499938964844,293.1499938964844,283.1499938964844,18331.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854870080947876,1.0,0.0,0.0,2.0192103385925293,2.019218921661377,2.720548764045816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.346923828125,0.0,289.8420104980469,1895.4371337890625,0.0,851.184326171875,0.5173646807670593,1.0,0.0,3.0,1.0,0.0
12128520,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5217878818511963,0.3785665333271026,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874533534049988,0.2047769576311111,0.1943880915641784,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8210421800613403,0.2317812293767929,0.1627083122730255,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322946190834045,0.1635539829730987,0.1556442379951477,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583491802215576,0.1825891584157943,0.8245247602462769,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,295.48583984375,285.59283447265625,1.0,0.39082732796669,1.0,1.0,0.0,1.0,-2.0595529079437256,2.059549570083618,3.418595497350907e-06,1.5914725065231323,0.7517024278640747,0.7517024278640747,0.0,70.73233032226562,82.0,15906.453125,-0.0,746.5720825195312,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.64404296875,293.1499938964844,293.1499938964844,283.1499938964844,18331.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854870080947876,1.0,0.0,0.0,2.0192103385925293,2.019218921661377,2.720548764045816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.346923828125,0.0,289.8420104980469,1895.4371337890625,0.0,851.184326171875,0.5173646807670593,1.0,0.0,3.0,1.0,0.0
12128580,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5289019346237183,0.3815525472164154,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906607389450073,0.2087737768888473,0.1982573121786117,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8216102719306946,0.2340487688779831,0.1643550246953964,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7350141406059265,0.1667416095733642,0.1587672531604766,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597549557685852,0.1849704831838607,0.8357315063476562,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,295.4994506835937,285.6458435058594,1.0,0.3956570327281952,1.0,1.0,0.0,1.0,-2.0869736671447754,2.086970090866089,3.5098069020023104e-06,1.613089680671692,0.7529979944229126,0.7529979944229126,0.0,72.15383911132812,85.0,16236.236328125,-0.0,775.1331176757812,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.69757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18144.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900083184242249,1.0,0.0,0.0,2.0136659145355225,2.01367449760437,2.70562907189742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.881591796875,0.0,287.1059265136719,1895.4371337890625,0.0,874.6870727539062,0.5158469080924988,1.0,0.0,3.0,1.0,0.0
12128640,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5289019346237183,0.3815525472164154,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906607389450073,0.2087737768888473,0.1982573121786117,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8216102719306946,0.2340487688779831,0.1643550246953964,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7350141406059265,0.1667416095733642,0.1587672531604766,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597549557685852,0.1849704831838607,0.8357315063476562,285.6426696777344,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,295.4994506835937,285.6458435058594,1.0,0.3956570327281952,1.0,1.0,0.0,1.0,-2.0869736671447754,2.086970090866089,3.5098069020023104e-06,1.613089680671692,0.7529979944229126,0.7529979944229126,0.0,72.15383911132812,85.0,16236.236328125,-0.0,775.1331176757812,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.69757080078125,293.1499938964844,293.1499938964844,283.1499938964844,18144.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900083184242249,1.0,0.0,0.0,2.0136659145355225,2.01367449760437,2.70562907189742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.881591796875,0.0,287.1059265136719,1895.4371337890625,0.0,874.6870727539062,0.5158469080924988,1.0,0.0,3.0,1.0,0.0
12128700,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5320709347724915,0.3839464783668518,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7914892435073853,0.2106921523809433,0.2001110017299652,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8212051391601562,0.2351121455430984,0.1651253998279571,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7356721758842468,0.1682325303554535,0.1602263450622558,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7597101926803589,0.1860509812831878,0.8408243060112,285.668701171875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,295.5028076171875,285.6718444824219,1.0,0.3982709944248199,1.0,1.0,0.0,1.0,-2.1008689403533936,2.100865364074707,3.556476485755411e-06,1.6240131855010986,0.7544175982475281,0.7544175982475281,0.0,73.07991790771484,85.0,16412.390625,-0.0,790.598876953125,1.0,283.1499938964844,285.093505859375,289.6164245605469,290.7282409667969,293.1499938964844,293.1499938964844,283.1499938964844,18053.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924565196037292,1.0,0.0,0.0,2.013600826263428,2.0136094093322754,2.705453709950234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.998291015625,0.0,286.7073974609375,1895.4371337890625,0.0,887.6664428710938,0.5156732797622681,1.0,0.0,3.0,1.0,0.0
12128760,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5350159406661987,0.3867898285388946,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7919427752494812,0.2125752568244934,0.2019296735525131,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8204719424247742,0.2361455708742141,0.1658740490674972,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359867691993713,0.1696731299161911,0.1616360545158386,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592988610267639,0.1870746463537216,0.8456558585166931,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,295.5043334960937,285.6971435546875,1.0,0.4009844660758972,1.0,1.0,0.0,1.0,-2.114863157272339,2.1148595809936523,3.60375838681648e-06,1.634979248046875,0.7561795711517334,0.7561795711517334,0.0,74.116943359375,88.0,16596.978515625,-0.0,806.7357788085938,1.0,283.1499938964844,285.1134948730469,289.6396789550781,290.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17947.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950677394866943,1.0,0.0,0.0,2.0158636569976807,2.0158722400665283,2.711537945288001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.057373046875,0.0,287.0670471191406,1895.4371337890625,0.0,901.7090454101562,0.5159715414047241,1.0,0.0,3.0,1.0,0.0
12128820,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5403417348861694,0.393483817577362,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7920387983322144,0.2162689566612243,0.2054969370365142,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8183029294013977,0.2381504476070404,0.1673285067081451,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358633279800415,0.172438845038414,0.1643443256616592,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576791048049927,0.1889865100383758,0.854703426361084,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,295.5032043457031,285.74591064453125,1.0,0.4066303670406341,1.0,1.0,0.0,1.0,-2.1430535316467285,2.143049716949463,3.6998103496443946e-06,1.6569359302520752,0.7613604664802551,0.7613604664802551,0.0,76.4501724243164,91.0,16988.49609375,-0.0,840.7178344726562,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008148789405823,1.0,0.0,0.0,2.0261385440826416,2.0261471271514893,2.739249964633928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.587158203125,0.0,289.8546142578125,1895.4371337890625,0.0,933.34716796875,0.5178173780441284,1.0,0.0,3.0,1.0,0.0
12128880,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5403417348861694,0.393483817577362,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7920387983322144,0.2162689566612243,0.2054969370365142,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8183029294013977,0.2381504476070404,0.1673285067081451,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358633279800415,0.172438845038414,0.1643443256616592,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7576791048049927,0.1889865100383758,0.854703426361084,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,295.5032043457031,285.74591064453125,1.0,0.4066303670406341,1.0,1.0,0.0,1.0,-2.1430535316467285,2.143049716949463,3.6998103496443946e-06,1.6569359302520752,0.7613604664802551,0.7613604664802551,0.0,76.4501724243164,91.0,16988.49609375,-0.0,840.7178344726562,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008148789405823,1.0,0.0,0.0,2.0261385440826416,2.0261471271514893,2.739249964633928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.587158203125,0.0,289.8546142578125,1895.4371337890625,0.0,933.34716796875,0.5178173780441284,1.0,0.0,3.0,1.0,0.0
12128940,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5450414419174194,0.4011229872703552,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7914139032363892,0.2198996841907501,0.2090053409337997,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8155097961425781,0.2400992959737777,0.1687456965446472,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350549101829529,0.1750865429639816,0.1669406294822693,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553495764732361,0.1907548904418945,0.8631065487861633,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,295.4980163574219,285.7914123535156,1.0,0.4124707877635956,1.0,1.0,0.0,1.0,-2.171355724334717,2.171351909637451,3.797356157519971e-06,1.6788249015808103,0.7686564922332764,0.7686564922332764,0.0,79.04435729980469,94.0,17410.224609375,-0.0,876.5809326171875,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17523.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072793006896973,1.0,0.0,0.0,2.0447685718536377,2.0447771549224854,2.789855670926045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.16357421875,0.0,295.6455078125,1895.4371337890625,0.0,970.08544921875,0.5214595198631287,1.0,0.0,3.0,1.0,0.0
12129000,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5450414419174194,0.4011229872703552,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7914139032363892,0.2198996841907501,0.2090053409337997,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8155097961425781,0.2400992959737777,0.1687456965446472,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7350549101829529,0.1750865429639816,0.1669406294822693,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553495764732361,0.1907548904418945,0.8631065487861633,285.788818359375,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,295.4980163574219,285.7914123535156,1.0,0.4124707877635956,1.0,1.0,0.0,1.0,-2.171355724334717,2.171351909637451,3.797356157519971e-06,1.6788249015808103,0.7686564922332764,0.7686564922332764,0.0,79.04435729980469,94.0,17410.224609375,-0.0,876.5809326171875,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,17523.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072793006896973,1.0,0.0,0.0,2.0447685718536377,2.0447771549224854,2.789855670926045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.16357421875,0.0,295.6455078125,1895.4371337890625,0.0,970.08544921875,0.5214595198631287,1.0,0.0,3.0,1.0,0.0
