time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5492085814476013,0.4093400537967682,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903857827186584,0.2234937399625778,0.212480366230011,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123691082000732,0.2420244514942169,0.1701458245515823,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338579893112183,0.1776611655950546,0.1694640666246414,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7526220083236694,0.1924094557762146,0.8710030913352966,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,295.4899597167969,285.8330993652344,1.0,0.4184160530567169,1.0,1.0,0.0,1.0,-2.199596405029297,2.1995925903320312,3.896068847097922e-06,1.700678825378418,0.7781699299812317,0.7781699299812317,0.0,81.82424926757812,97.0,17861.216796875,-0.0,913.92919921875,1.0,283.1499938964844,285.2080383300781,289.8109741210937,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17302.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144068837165833,1.0,0.0,0.0,2.071885585784912,2.071894407272339,2.864342434349965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.509521484375,0.0,304.6381530761719,1895.4371337890625,0.0,1011.938720703125,0.5269469618797302,1.0,0.0,3.0,1.0,0.0
12129120,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5492085814476013,0.4093400537967682,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.7903857827186584,0.2234937399625778,0.212480366230011,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123691082000732,0.2420244514942169,0.1701458245515823,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7338579893112183,0.1776611655950546,0.1694640666246414,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7526220083236694,0.1924094557762146,0.8710030913352966,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,295.4899597167969,285.8330993652344,1.0,0.4184160530567169,1.0,1.0,0.0,1.0,-2.199596405029297,2.1995925903320312,3.896068847097922e-06,1.700678825378418,0.7781699299812317,0.7781699299812317,0.0,81.82424926757812,97.0,17861.216796875,-0.0,913.92919921875,1.0,283.1499938964844,285.2080383300781,289.8109741210937,291.0042419433594,293.1499938964844,293.1499938964844,283.1499938964844,17302.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144068837165833,1.0,0.0,0.0,2.071885585784912,2.071894407272339,2.864342434349965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.509521484375,0.0,304.6381530761719,1895.4371337890625,0.0,1011.938720703125,0.5269469618797302,1.0,0.0,3.0,1.0,0.0
12129180,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5529335737228394,0.4178882241249084,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891541123390198,0.2270618230104446,0.2159336805343628,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8090471625328064,0.2439361363649368,0.1715397983789444,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324588894844055,0.1801774054765701,0.1719360500574112,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496950626373291,0.1939678341150283,0.8784741163253784,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,295.4798889160156,285.87066650390625,1.0,0.4244019687175751,1.0,1.0,0.0,1.0,-2.2276294231414795,2.2276253700256348,3.995647148258286e-06,1.722519040107727,0.7899968028068542,0.7899968028068542,0.0,84.73785400390625,100.0,18340.12109375,-0.0,952.4498291015624,1.0,283.1499938964844,285.228271484375,289.8772888183594,291.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17079.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221132874488831,1.0,0.0,0.0,2.10746431350708,2.107473134994507,2.963560916668939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3935546875,0.0,317.0517578125,1895.4371337890625,0.0,1058.736083984375,0.5342988967895508,1.0,0.0,3.0,1.0,0.0
12129240,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.5529335737228394,0.4178882241249084,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891541123390198,0.2270618230104446,0.2159336805343628,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8090471625328064,0.2439361363649368,0.1715397983789444,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324588894844055,0.1801774054765701,0.1719360500574112,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7496950626373291,0.1939678341150283,0.8784741163253784,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,295.4798889160156,285.87066650390625,1.0,0.4244019687175751,1.0,1.0,0.0,1.0,-2.2276294231414795,2.2276253700256348,3.995647148258286e-06,1.722519040107727,0.7899968028068542,0.7899968028068542,0.0,84.73785400390625,100.0,18340.12109375,-0.0,952.4498291015624,1.0,283.1499938964844,285.228271484375,289.8772888183594,291.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17079.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221132874488831,1.0,0.0,0.0,2.10746431350708,2.107473134994507,2.963560916668939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3935546875,0.0,317.0517578125,1895.4371337890625,0.0,1058.736083984375,0.5342988967895508,1.0,0.0,3.0,1.0,0.0
12129300,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5546495914459229,0.422242671251297,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.788495659828186,0.2288373708724975,0.2176533341407776,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8073384165763855,0.2448837459087371,0.172232985496521,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7317109107971191,0.1814136058092117,0.1731527298688888,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481916546821594,0.194714218378067,0.8820657730102539,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,295.4744567871094,285.8878479003906,1.0,0.4273951947689056,1.0,1.0,0.0,1.0,-2.2415337562561035,2.241529703140259,4.045535206387285e-06,1.733351707458496,0.7968121767044067,0.7968121767044067,0.0,86.23226165771484,100.0,18589.494140625,-0.0,972.0706787109376,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,16969.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261564493179321,1.0,0.0,0.0,2.128357648849488,2.128366470336914,3.022612986569584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.718994140625,0.0,324.6104431152344,1895.4371337890625,0.0,1083.9141845703125,0.538668692111969,1.0,0.0,3.0,1.0,0.0
12129360,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5562725067138672,0.4266372621059418,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.787818968296051,0.2306076437234878,0.2193686068058014,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8056000471115112,0.2458240389823913,0.1729220747947693,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309386134147644,0.1826350688934326,0.1743562966585159,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7466719150543213,0.195439726114273,0.8855658173561096,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,295.46881103515625,285.904052734375,1.0,0.4303825199604034,1.0,1.0,0.0,1.0,-2.255350351333618,2.255346298217773,4.095341409993125e-06,1.7440621852874756,0.803851842880249,0.803851842880249,0.0,87.74636840820312,103.0,18844.8671875,-0.0,991.8977661132812,1.0,283.1499938964844,285.24267578125,289.947021484375,291.1978454589844,293.1499938964844,293.1499938964844,283.1499938964844,16867.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303133964538574,1.0,0.0,0.0,2.151179552078247,2.151188850402832,3.087782829425123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.56787109375,0.0,333.1000366210937,1895.4371337890625,0.0,1110.2403564453125,0.5434759855270386,1.0,0.0,3.0,1.0,0.0
12129420,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5592690706253052,0.4354533553123474,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864753007888794,0.2341383248567581,0.2227890938520431,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8021368980407715,0.2476848810911178,0.1742869615554809,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.729374349117279,0.1850385069847107,0.1767260730266571,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436429858207703,0.1968354880809784,0.8923143744468689,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,295.4571533203125,285.935791015625,1.0,0.4363230764865875,1.0,1.0,0.0,1.0,-2.282641887664795,2.28263783454895,4.195186193101108e-06,1.7655102014541626,0.8171846270561218,0.8171846270561218,0.0,90.82564544677734,106.0,19365.4765625,-0.0,1032.052001953125,1.0,283.1499938964844,285.2544860839844,290.0193176269531,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,16769.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388716101646423,1.0,0.0,0.0,2.1983113288879395,2.1983206272125244,3.224569695703394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.211181640625,0.0,351.67108154296875,1895.4371337890625,0.0,1165.810546875,0.5536293387413025,1.0,0.0,3.0,1.0,0.0
12129480,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5592690706253052,0.4354533553123474,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864753007888794,0.2341383248567581,0.2227890938520431,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8021368980407715,0.2476848810911178,0.1742869615554809,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.729374349117279,0.1850385069847107,0.1767260730266571,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436429858207703,0.1968354880809784,0.8923143744468689,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,295.4571533203125,285.935791015625,1.0,0.4363230764865875,1.0,1.0,0.0,1.0,-2.282641887664795,2.28263783454895,4.195186193101108e-06,1.7655102014541626,0.8171846270561218,0.8171846270561218,0.0,90.82564544677734,106.0,19365.4765625,-0.0,1032.052001953125,1.0,283.1499938964844,285.2544860839844,290.0193176269531,291.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,16769.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388716101646423,1.0,0.0,0.0,2.1983113288879395,2.1983206272125244,3.224569695703394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.211181640625,0.0,351.67108154296875,1895.4371337890625,0.0,1165.810546875,0.5536293387413025,1.0,0.0,3.0,1.0,0.0
12129540,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5619707107543945,0.4442708790302276,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851755619049072,0.2376659363508224,0.2262051999568939,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7987547516822815,0.2495256513357162,0.1756377667188644,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7278087735176086,0.1873963773250579,0.179052248597145,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406561970710754,0.1981682479381561,0.8987738490104675,285.96551513671875,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,295.4454650878906,285.96728515625,1.0,0.4422033131122589,1.0,1.0,0.0,1.0,-2.309514045715332,2.309509754180908,4.294614427635679e-06,1.78655743598938,0.8309367299079895,0.8309367299079895,0.0,93.9472427368164,109.0,19900.091796875,-0.0,1072.794189453125,1.0,283.1499938964844,285.2654724121094,290.093505859375,291.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,16709.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476249098777771,1.0,0.0,0.0,2.2473740577697754,2.2473835945129395,3.370110164269136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2978515625,0.0,371.982421875,1895.4371337890625,0.0,1224.4974365234375,0.5643185377120972,1.0,0.0,3.0,1.0,0.0
12129600,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5619707107543945,0.4442708790302276,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851755619049072,0.2376659363508224,0.2262051999568939,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7987547516822815,0.2495256513357162,0.1756377667188644,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7278087735176086,0.1873963773250579,0.179052248597145,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406561970710754,0.1981682479381561,0.8987738490104675,285.96551513671875,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,295.4454650878906,285.96728515625,1.0,0.4422033131122589,1.0,1.0,0.0,1.0,-2.309514045715332,2.309509754180908,4.294614427635679e-06,1.78655743598938,0.8309367299079895,0.8309367299079895,0.0,93.9472427368164,109.0,19900.091796875,-0.0,1072.794189453125,1.0,283.1499938964844,285.2654724121094,290.093505859375,291.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,16709.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476249098777771,1.0,0.0,0.0,2.2473740577697754,2.2473835945129395,3.370110164269136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2978515625,0.0,371.982421875,1895.4371337890625,0.0,1224.4974365234375,0.5643185377120972,1.0,0.0,3.0,1.0,0.0
12129660,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5644144415855408,0.4530126750469208,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839744091033936,0.2412006109952926,0.2296264618635177,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7955048084259033,0.251352310180664,0.1769785284996032,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262873649597168,0.1897167414426803,0.1813421696424484,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7377581596374512,0.1994494050741195,0.9049951434135436,285.9971008300781,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,295.4340209960937,285.9988708496094,1.0,0.448011040687561,1.0,1.0,0.0,1.0,-2.3359603881835938,2.335955858230591,4.3937843656749465e-06,1.807336449623108,0.8451098203659058,0.8451098203659058,0.0,97.0950164794922,112.0,20446.11328125,-0.0,1114.0323486328125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,16674.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564837098121643,1.0,0.0,0.0,2.297520637512207,2.2975306510925293,3.5221856364842097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.62744140625,0.0,393.724853515625,1895.4371337890625,0.0,1285.7236328125,0.5753328800201416,1.0,0.0,3.0,1.0,0.0
12129720,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5644144415855408,0.4530126750469208,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839744091033936,0.2412006109952926,0.2296264618635177,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7955048084259033,0.251352310180664,0.1769785284996032,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262873649597168,0.1897167414426803,0.1813421696424484,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7377581596374512,0.1994494050741195,0.9049951434135436,285.9971008300781,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,295.4340209960937,285.9988708496094,1.0,0.448011040687561,1.0,1.0,0.0,1.0,-2.3359603881835938,2.335955858230591,4.3937843656749465e-06,1.807336449623108,0.8451098203659058,0.8451098203659058,0.0,97.0950164794922,112.0,20446.11328125,-0.0,1114.0323486328125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.51531982421875,293.1499938964844,293.1499938964844,283.1499938964844,16674.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564837098121643,1.0,0.0,0.0,2.297520637512207,2.2975306510925293,3.5221856364842097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.62744140625,0.0,393.724853515625,1895.4371337890625,0.0,1285.7236328125,0.5753328800201416,1.0,0.0,3.0,1.0,0.0
12129780,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.9990000128746032,0.5666257739067078,0.4616517126560211,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828900814056396,0.2447496801614761,0.2330600470304489,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7924016118049622,0.2531680166721344,0.1783116608858108,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7248252630233765,0.1920050680637359,0.1836011707782745,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.734961748123169,0.2006871551275253,0.9110163450241088,286.029052734375,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,295.4230651855469,286.03082275390625,1.0,0.453740507364273,1.0,1.0,0.0,1.0,-2.362011909484864,2.3620073795318604,4.4924631765752565e-06,1.8277102708816528,0.8597114682197571,0.8597114682197571,0.0,100.25438690185548,100.0,21001.625,-0.0,1155.718994140625,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,16656.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653961539268494,1.0,0.0,0.0,2.348100185394287,2.3481104373931885,3.678973143905752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.03564453125,0.0,416.6493225097656,1895.4371337890625,0.0,1349.105712890625,0.5865128636360168,1.0,0.0,3.0,1.0,0.0
12129840,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.9990000128746032,0.5666257739067078,0.4616517126560211,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828900814056396,0.2447496801614761,0.2330600470304489,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7924016118049622,0.2531680166721344,0.1783116608858108,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7248252630233765,0.1920050680637359,0.1836011707782745,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.734961748123169,0.2006871551275253,0.9110163450241088,286.029052734375,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,295.4230651855469,286.03082275390625,1.0,0.453740507364273,1.0,1.0,0.0,1.0,-2.362011909484864,2.3620073795318604,4.4924631765752565e-06,1.8277102708816528,0.8597114682197571,0.8597114682197571,0.0,100.25438690185548,100.0,21001.625,-0.0,1155.718994140625,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,16656.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653961539268494,1.0,0.0,0.0,2.348100185394287,2.3481104373931885,3.678973143905752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.03564453125,0.0,416.6493225097656,1895.4371337890625,0.0,1349.105712890625,0.5865128636360168,1.0,0.0,3.0,1.0,0.0
12129900,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.9990000128746032,0.5679360628128052,0.4612365365028381,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7850428819656372,0.2465184926986694,0.2347275018692016,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935960292816162,0.2540594339370727,0.178934708237648,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7263244390487671,0.1931259036064148,0.1846646815538406,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7358351349830627,0.201280266046524,0.913698673248291,286.0426025390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,295.4189453125,286.043701171875,1.0,0.4543387293815613,1.0,1.0,0.0,1.0,-2.368779420852661,2.368774890899658,4.518579316936666e-06,1.8331630229949951,0.8671346306800842,0.8671346306800842,0.0,100.3613510131836,100.0,21244.984375,-0.0,1163.7965087890625,1.0,283.1499938964844,285.28961181640625,290.2850952148437,291.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,16654.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669844925403595,1.0,0.0,0.0,2.373375415802002,2.373385667800904,3.758600826131442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.28125,0.0,428.4842529296875,1895.4371337890625,0.0,1381.3896484375,0.5921225547790527,1.0,0.0,3.0,1.0,0.0
12129960,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.9990000128746032,0.5699815154075623,0.4576072990894317,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7890350222587585,0.2482821196317672,0.2363535016775131,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7966455221176147,0.2549363076686859,0.1795213967561721,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7293247580528259,0.1942310035228729,0.185676097869873,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7382517457008362,0.2018638402223587,0.9161438941955566,286.0514831542969,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,295.4186706542969,286.05224609375,1.0,0.4538323879241943,1.0,1.0,0.0,1.0,-2.3712358474731445,2.3712313175201416,4.528084900812246e-06,1.8351458311080933,0.8745681643486023,0.8745681643486023,0.0,99.45336151123048,103.0,21456.408203125,-0.0,1162.912841796875,1.0,283.1499938964844,285.28875732421875,290.32281494140625,291.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,16658.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741259098052979,1.0,0.0,0.0,2.398478984832764,2.398489475250244,3.83853205221385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.54150390625,0.0,440.50286865234375,1895.4371337890625,0.0,1412.8507080078125,0.5977112650871277,1.0,0.0,3.0,1.0,0.0
12130020,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.9990000128746032,0.5750995874404907,0.4560340642929077,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.793766438961029,0.2518410682678222,0.2396803945302963,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.7994213104248047,0.2566858828067779,0.1807272136211395,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7325948476791382,0.1964393854141235,0.1877437680959701,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.740360677242279,0.2030674070119857,0.9213930368423462,286.0721435546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,295.42401123046875,286.0734558105469,1.0,0.4556486010551452,1.0,1.0,0.0,1.0,-2.3835701942443848,2.3835654258728027,4.574978902383009e-06,1.8445643186569207,0.8896554112434387,0.8896554112434387,0.0,99.41039276123048,106.0,21925.287109375,-0.0,1176.795166015625,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,16676.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818335056304932,1.0,0.0,0.0,2.447983980178833,2.447994947433472,3.998623583356675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9541015625,0.0,464.9495239257813,1895.4371337890625,0.0,1470.442138671875,0.6087712049484253,1.0,0.0,3.0,1.0,0.0
12130080,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.9990000128746032,0.5750995874404907,0.4560340642929077,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.793766438961029,0.2518410682678222,0.2396803945302963,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.7994213104248047,0.2566858828067779,0.1807272136211395,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7325948476791382,0.1964393854141235,0.1877437680959701,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.740360677242279,0.2030674070119857,0.9213930368423462,286.0721435546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,295.42401123046875,286.0734558105469,1.0,0.4556486010551452,1.0,1.0,0.0,1.0,-2.3835701942443848,2.3835654258728027,4.574978902383009e-06,1.8445643186569207,0.8896554112434387,0.8896554112434387,0.0,99.41039276123048,106.0,21925.287109375,-0.0,1176.795166015625,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8343505859375,293.1499938964844,293.1499938964844,283.1499938964844,16676.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818335056304932,1.0,0.0,0.0,2.447983980178833,2.447994947433472,3.998623583356675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9541015625,0.0,464.9495239257813,1895.4371337890625,0.0,1470.442138671875,0.6087712049484253,1.0,0.0,3.0,1.0,0.0
12130140,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.9990000128746032,0.5799896121025085,0.457371175289154,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.7968120574951172,0.2554448246955871,0.2430800348520279,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.8004683256149292,0.2584273219108581,0.1819503754377365,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7344406843185425,0.1986392736434936,0.1898359209299087,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.7410725951194763,0.2042966932058334,0.9269410371780396,286.0985107421875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,295.4280090332031,286.1000366210937,1.0,0.4584632217884063,1.0,1.0,0.0,1.0,-2.3999061584472656,2.399901390075684,4.637801794160623e-06,1.8572144508361816,0.9051428437232972,0.9051428437232972,0.0,100.29027557373048,109.0,22429.392578125,0.0,1199.1961669921875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,16701.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890377402305603,1.0,0.0,0.0,2.49642300605774,2.496434211730957,4.158432602707762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.18896484375,0.0,489.8179016113281,1895.4371337890625,0.0,1525.338134765625,0.6226304173469543,1.0,0.0,3.0,1.0,0.0
12130200,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.9990000128746032,0.5799896121025085,0.457371175289154,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.7968120574951172,0.2554448246955871,0.2430800348520279,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.8004683256149292,0.2584273219108581,0.1819503754377365,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7344406843185425,0.1986392736434936,0.1898359209299087,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.7410725951194763,0.2042966932058334,0.9269410371780396,286.0985107421875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,295.4280090332031,286.1000366210937,1.0,0.4584632217884063,1.0,1.0,0.0,1.0,-2.3999061584472656,2.399901390075684,4.637801794160623e-06,1.8572144508361816,0.9051428437232972,0.9051428437232972,0.0,100.29027557373048,109.0,22429.392578125,0.0,1199.1961669921875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,16701.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890377402305603,1.0,0.0,0.0,2.49642300605774,2.496434211730957,4.158432602707762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.18896484375,0.0,489.8179016113281,1895.4371337890625,0.0,1525.338134765625,0.6226304173469543,1.0,0.0,3.0,1.0,0.0
12130260,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9990000128746032,0.5825754404067993,0.4590460062026977,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.7980481386184692,0.2575400769710541,0.2450747340917587,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.8005366921424866,0.2594224214553833,0.182662159204483,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.7350585460662842,0.1998984962701797,0.1910502612590789,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.7410388588905334,0.2049980610609054,0.9302000999450684,286.1041564941406,284.95001220703125,295.4504699707031,287.4801025390625,295.44647216796875,295.42889404296875,286.10498046875,1.0,0.4604478478431701,1.0,1.0,0.0,1.0,-2.4105424880981445,2.4105379581451416,4.678980076278094e-06,1.8654693365097048,0.9141203761100768,0.9141203761100768,0.0,101.08525848388672,109.0,22771.1640625,0.0,1214.838623046875,1.0,283.1499938964844,285.2869873046875,290.5179748535156,292.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,17042.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934804320335388,1.0,0.0,0.0,2.5478169918060303,2.5478286743164062,4.331415368596936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.91943359375,0.0,518.8505859375,1895.4371337890625,0.0,1559.6866455078125,0.63209468126297,1.0,0.0,3.0,1.0,0.0
12130320,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.9990000128746032,0.5843142867088318,0.4606189727783203,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.798721194267273,0.2590546905994415,0.2465195804834365,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.8003619909286499,0.2601320743560791,0.1831713765859604,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.7353149056434631,0.2007978409528732,0.1919212192296981,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.7408233284950256,0.2054923623800277,0.9325196146965028,286.1114501953125,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,295.42877197265625,286.1125183105469,1.0,0.4620112478733063,1.0,1.0,0.0,1.0,-2.418612241744995,2.418607473373413,4.710374469141243e-06,1.8717468976974487,0.9207038879394532,0.9207038879394532,0.0,101.7737274169922,112.0,23004.4921875,0.0,1227.1396484375,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17176.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968303322792053,1.0,0.0,0.0,2.5761637687683105,2.5761756896972656,4.428333113537519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.02978515625,0.0,535.0518188476562,1895.4371337890625,0.0,1585.8289794921875,0.6416191458702087,1.0,0.0,3.0,1.0,0.0
12130380,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.9990000128746032,0.5878319144248962,0.4651186764240265,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.7996786832809448,0.2624756395816803,0.249798834323883,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172180175781,0.7993958592414856,0.2617023587226867,0.1843103617429733,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.7353995442390442,0.2027911394834518,0.1938682347536087,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.7398359775543213,0.2065584510564804,0.93761545419693,286.1173400878906,284.95001220703125,295.6879577636719,287.5845947265625,295.6839904785156,295.4261474609375,286.1181335449219,1.0,0.4658721387386322,1.0,1.0,0.0,1.0,-2.43778657913208,2.437781810760498,4.785466444445774e-06,1.886694431304932,0.9355923533439636,0.9355923533439636,0.0,103.63062286376952,112.0,23583.87109375,0.0,1257.580078125,1.0,283.1499938964844,285.26483154296875,290.62762451171875,292.1648254394531,293.1499938964844,293.1499938964844,283.1499938964844,17848.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050946950912476,1.0,0.0,0.0,2.666633129119873,2.666645765304565,4.744821922031406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.31591796875,0.0,590.3909912109375,1895.4371337890625,0.0,1651.189453125,0.6602667570114136,1.0,0.0,3.0,1.0,0.0
12130440,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.9990000128746032,0.587985098361969,0.4653595089912414,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11785888671875,0.7997065782546997,0.2626371681690216,0.2499536275863647,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11785888671875,0.7993329763412476,0.2617757618427276,0.1843634992837906,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.7353882789611816,0.2028839588165283,0.1939590126276016,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.7397739887237549,0.2066071331501007,0.9378489255905152,286.11798095703125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,295.42596435546875,286.1187744140625,1.0,0.4660634994506836,1.0,1.0,0.0,1.0,-2.4387152194976807,2.438710451126098,4.789118065673392e-06,1.8874177932739256,0.9363043308258056,0.9363043308258056,0.0,103.727294921875,115.0,23610.08984375,0.0,1259.0933837890625,1.0,283.1499938964844,285.2643737792969,290.631103515625,292.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,17870.23828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054954767227173,1.0,0.0,0.0,2.670106172561645,2.670118808746338,4.757189060455858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.525390625,0.0,592.564208984375,1895.4371337890625,0.0,1654.3895263671875,0.6640729308128357,1.0,0.0,3.0,1.0,0.0
12130500,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.9990000128746032,0.5895869731903076,0.4681631326675415,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.7999316453933716,0.2644169926643371,0.2516659498214721,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.7985554337501526,0.2625758647918701,0.1849487125873565,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.7351884841918945,0.2038972228765487,0.1949561536312103,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.7390137314796448,0.2071300894021988,0.9403905272483826,286.1170349121094,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,295.4234313964844,286.1173095703125,1.0,0.46822389960289,1.0,1.0,0.0,1.0,-2.4490950107574463,2.449090003967285,4.830025318369735e-06,1.895501732826233,0.9440763592720032,0.9440763592720032,0.0,104.84194946289062,115.0,23933.71484375,0.0,1276.219482421875,1.0,283.1499938964844,285.2481689453125,290.6703186035156,292.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,18387.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101157307624817,1.0,0.0,0.0,2.7287776470184326,2.728790760040283,4.968549660588906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.689453125,0.0,630.9429931640625,1895.4371337890625,0.0,1691.48095703125,0.6753807067871094,1.0,0.0,3.0,1.0,0.0
12130560,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.9990000128746032,0.5910145044326782,0.472063273191452,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352233886719,0.7995165586471558,0.2661846876144409,0.2533786594867706,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.7971426844596863,0.2633588314056396,0.1855295002460479,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340026855469,0.734449565410614,0.204882800579071,0.1959416717290878,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7377123832702637,0.2076231092214584,0.9428642988204956,286.136474609375,284.95001220703125,295.8667907714844,287.6617126464844,296.050537109375,295.4200439453125,286.1455993652344,1.0,0.4704222381114959,0.9052790999412536,0.9052790999412536,0.2000000029802322,1.0,-2.460689306259156,2.1452395915985107,0.3154497146606445,1.59053635597229,0.9521411657333374,0.9521411657333374,0.0,106.12207794189452,118.0,24527.181640625,0.0,1294.3428955078125,1.0,283.1499938964844,285.2566833496094,290.708251953125,292.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,18713.451171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148326635360718,1.0,0.0,0.0,2.772777318954468,2.772790670394897,5.130070235281892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.130859375,0.0,660.4136352539062,1895.4371337890625,0.0,1729.7177734375,0.6886577010154724,1.0,0.0,3.0,1.0,0.0
12130620,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.9990000128746032,0.5940987467765808,0.4796678721904754,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.7990318536758423,0.2700696885585785,0.2570055723190307,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.7947224378585815,0.2653132975101471,0.1868555247783661,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689514160156,0.733229398727417,0.2070958167314529,0.1980286389589309,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690124511719,0.7353911399841309,0.2088536322116851,0.9483588933944702,286.270751953125,284.95001220703125,296.0357360839844,287.7330322265625,296.7106018066406,295.4162902832031,286.2755432128906,1.0,0.4749411344528198,0.715837299823761,0.715837299823761,0.6000000238418579,1.0,-2.4848735332489014,1.2539151906967163,1.230958342552185,0.696081280708313,0.9706951975822448,0.9706951975822448,0.0,108.71183013916016,121.0,26181.498046875,0.0,1332.236083984375,1.0,283.1499938964844,285.318359375,290.8096618652344,292.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,19605.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296357154846191,1.0,0.0,0.0,2.8823416233062744,2.8823559284210205,5.543502084037755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.69677734375,0.0,738.1961669921875,1895.4371337890625,0.0,1852.0164794921875,0.7148399353027344,1.0,0.0,3.0,1.0,0.0
12130680,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714233398437,0.9990000128746032,0.5940987467765808,0.4796678721904754,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.7990318536758423,0.2700696885585785,0.2570055723190307,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.7947224378585815,0.2653132975101471,0.1868555247783661,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689514160156,0.733229398727417,0.2070958167314529,0.1980286389589309,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690124511719,0.7353911399841309,0.2088536322116851,0.9483588933944702,286.270751953125,284.95001220703125,296.0357360839844,287.7330322265625,296.7106018066406,295.4162902832031,286.2755432128906,1.0,0.4749411344528198,0.715837299823761,0.715837299823761,0.6000000238418579,1.0,-2.4848735332489014,1.2539151906967163,1.230958342552185,0.696081280708313,0.9706951975822448,0.9706951975822448,0.0,108.71183013916016,121.0,26181.498046875,0.0,1332.236083984375,1.0,283.1499938964844,285.318359375,290.8096618652344,292.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,19605.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296357154846191,1.0,0.0,0.0,2.8823416233062744,2.8823559284210205,5.543502084037755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.69677734375,0.0,738.1961669921875,1895.4371337890625,0.0,1852.0164794921875,0.7148399353027344,1.0,0.0,3.0,1.0,0.0
12130740,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.9990000128746032,0.5972117185592651,0.4855365455150604,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.7997984886169434,0.2740979492664337,0.2608785033226013,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.7936074733734131,0.267392486333847,0.1883697211742401,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7330496907234192,0.2094127833843231,0.2002922594547271,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7341484427452087,0.2101942002773285,0.9547224640846252,286.3007202148437,284.95001220703125,296.20184326171875,287.80133056640625,296.94793701171875,295.4140014648437,286.3016357421875,1.0,0.4797666668891907,0.5263954401016235,0.5263954401016235,1.0,1.0,-2.508758306503296,0.9557541012763976,1.5530041456222534,0.3929898142814636,0.9889717698097228,0.9889717698097228,0.0,111.11380767822266,109.0,27024.1640625,0.0,1372.5439453125,1.0,283.1499938964844,285.30718994140625,290.8975524902344,292.64013671875,293.1499938964844,293.1499938964844,283.1499938964844,20597.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496772408485413,1.0,0.0,0.0,2.995530605316162,2.995546102523804,5.987435542920139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.2421875,0.0,825.070068359375,1895.4371337890625,0.0,2022.6593017578125,0.7419111728668213,1.0,0.0,3.0,1.0,0.0
12130800,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.9990000128746032,0.5972117185592651,0.4855365455150604,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.7997984886169434,0.2740979492664337,0.2608785033226013,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.7936074733734131,0.267392486333847,0.1883697211742401,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7330496907234192,0.2094127833843231,0.2002922594547271,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7341484427452087,0.2101942002773285,0.9547224640846252,286.3007202148437,284.95001220703125,296.20184326171875,287.80133056640625,296.94793701171875,295.4140014648437,286.3016357421875,1.0,0.4797666668891907,0.5263954401016235,0.5263954401016235,1.0,1.0,-2.508758306503296,0.9557541012763976,1.5530041456222534,0.3929898142814636,0.9889717698097228,0.9889717698097228,0.0,111.11380767822266,109.0,27024.1640625,0.0,1372.5439453125,1.0,283.1499938964844,285.30718994140625,290.8975524902344,292.64013671875,293.1499938964844,293.1499938964844,283.1499938964844,20597.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496772408485413,1.0,0.0,0.0,2.995530605316162,2.995546102523804,5.987435542920139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.2421875,0.0,825.070068359375,1895.4371337890625,0.0,2022.6593017578125,0.7419111728668213,1.0,0.0,3.0,1.0,0.0
12130860,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.9990000128746032,0.6008402109146118,0.4798697233200073,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.8067488074302673,0.2778732776641845,0.2644411325454712,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.7985970377922058,0.2691369652748108,0.1896021664142608,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.7379472851753235,0.2114988714456558,0.2022610306739807,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.7380028963088989,0.2112995833158493,0.9596720933914183,286.2728881835937,284.95001220703125,296.3644104003906,287.8661499023437,296.9999694824219,295.4128723144531,286.2714538574219,1.0,0.4792364239692688,0.5565426349639893,0.5565426349639893,1.0,1.0,-2.5160460472106934,0.9888251423835754,1.5272207260131836,0.42465341091156,1.0,1.0,0.0,109.7483139038086,112.0,27349.28125,0.0,1375.796142578125,1.0,283.1499938964844,285.2567443847656,290.9420166015625,292.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,21764.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654123902320862,1.0,0.0,0.0,3.1073217391967773,3.107338190078736,6.442667768169485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.107421875,0.0,918.3921508789062,1895.4371337890625,0.0,2160.21044921875,0.768753170967102,1.0,0.0,3.0,1.0,0.0
