time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.9990000128746032,0.6008402109146118,0.4798697233200073,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.8067488074302673,0.2778732776641845,0.2644411325454712,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.7985970377922058,0.2691369652748108,0.1896021664142608,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.7379472851753235,0.2114988714456558,0.2022610306739807,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.7380028963088989,0.2112995833158493,0.9596720933914183,286.2728881835937,284.95001220703125,296.3644104003906,287.8661499023437,296.9999694824219,295.4128723144531,286.2714538574219,1.0,0.4792364239692688,0.5565426349639893,0.5565426349639893,1.0,1.0,-2.5160460472106934,0.9888251423835754,1.5272207260131836,0.42465341091156,1.0,1.0,0.0,109.7483139038086,112.0,27349.28125,0.0,1375.796142578125,1.0,283.1499938964844,285.2567443847656,290.9420166015625,292.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,21764.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654123902320862,1.0,0.0,0.0,3.1073217391967773,3.107338190078736,6.442667768169485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.107421875,0.0,918.3921508789062,1895.4371337890625,0.0,2160.21044921875,0.768753170967102,1.0,0.0,3.0,1.0,0.0
12130980,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.9990000128746032,0.6055329442024231,0.4776825606822967,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8113905191421509,0.2814666926860809,0.2678294479846954,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8013725876808167,0.2706370055675506,0.1906576156616211,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.7410463094711304,0.2134036421775818,0.2040648609399795,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.7400641441345215,0.2122409641742706,0.9638947248458862,286.2447204589844,284.95001220703125,296.5226745605469,287.9268798828125,297.0517578125,295.4162292480469,286.244140625,1.0,0.4805529117584228,0.586689829826355,0.586689829826355,1.0,1.0,-2.525986671447754,1.0275815725326538,1.4984050989151,0.4610198736190796,1.0,1.0,0.0,109.45684814453124,115.0,27646.91015625,0.0,1387.068359375,1.0,283.1499938964844,285.2130126953125,290.9696655273437,292.7704162597656,293.1499938964844,293.1499938964844,283.1499938964844,23165.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738776803016663,1.0,0.0,0.0,3.2058427333831787,3.205860376358032,6.85768782204832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.68896484375,0.0,1008.5411987304688,1895.4371337890625,0.0,2235.349609375,0.7928304076194763,1.0,0.0,3.0,1.0,0.0
12131040,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.9990000128746032,0.6055329442024231,0.4776825606822967,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8113905191421509,0.2814666926860809,0.2678294479846954,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24481201171875,0.8013725876808167,0.2706370055675506,0.1906576156616211,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.7410463094711304,0.2134036421775818,0.2040648609399795,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24493408203125,0.7400641441345215,0.2122409641742706,0.9638947248458862,286.2447204589844,284.95001220703125,296.5226745605469,287.9268798828125,297.0517578125,295.4162292480469,286.244140625,1.0,0.4805529117584228,0.586689829826355,0.586689829826355,1.0,1.0,-2.525986671447754,1.0275815725326538,1.4984050989151,0.4610198736190796,1.0,1.0,0.0,109.45684814453124,115.0,27646.91015625,0.0,1387.068359375,1.0,283.1499938964844,285.2130126953125,290.9696655273437,292.7704162597656,293.1499938964844,293.1499938964844,283.1499938964844,23165.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738776803016663,1.0,0.0,0.0,3.2058427333831787,3.205860376358032,6.85768782204832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.68896484375,0.0,1008.5411987304688,1895.4371337890625,0.0,2235.349609375,0.7928304076194763,1.0,0.0,3.0,1.0,0.0
12131100,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2324523925781,0.9990000128746032,0.6076751947402954,0.4779708981513977,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.8128795027732849,0.283240258693695,0.2695097029209137,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.8019344806671143,0.2713489532470703,0.1911633908748626,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7419041395187378,0.2143210619688034,0.2049439996480941,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.740409255027771,0.2126785218715667,0.965918242931366,286.2325744628906,284.95001220703125,296.6000061035156,287.95556640625,297.0785217285156,295.41668701171875,286.2318420410156,1.0,0.481617271900177,0.6017633676528931,0.6017633676528931,1.0,1.0,-2.532445907592773,1.0453979969024658,1.487047791481018,0.4773624539375305,1.0,1.0,0.0,109.75504302978516,115.0,27819.44140625,0.0,1396.5621337890625,1.0,283.1499938964844,285.1917419433594,290.987060546875,292.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,23951.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764198184013367,1.0,0.0,0.0,3.25977110862732,3.25978946685791,7.090347367011418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.84619140625,0.0,1060.2991943359375,1895.4371337890625,0.0,2258.055908203125,0.8032306432723999,1.0,0.0,3.0,1.0,0.0
12131160,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.9990000128746032,0.6096535325050354,0.4788708686828613,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.8140109181404114,0.2850089371204376,0.2711862325668335,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278137207031,0.8021308779716492,0.2720483839511871,0.1916603296995163,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7424491047859192,0.2152236998081207,0.2058112174272537,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7404428720474243,0.2130980491638183,0.9678776264190674,286.2277526855469,284.95001220703125,296.6759948730469,287.9830627441406,297.1094055175781,295.416259765625,286.2276306152344,1.0,0.482903391122818,0.6004528403282166,0.6004528403282166,1.0,1.0,-2.5395333766937256,1.0483858585357666,1.4911476373672483,0.4787580668926239,1.0,1.0,0.0,110.24585723876952,118.0,27979.51171875,0.0,1407.7998046875,1.0,283.1499938964844,285.1802978515625,291.00689697265625,292.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,24481.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783927321434021,1.0,0.0,0.0,3.2956862449646,3.295704841613769,7.24744666058541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.2265625,0.0,1095.73291015625,1895.4371337890625,0.0,2275.721435546875,0.8148174285888672,1.0,0.0,3.0,1.0,0.0
12131220,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.9990000128746032,0.6131302118301392,0.4821249842643738,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.815463125705719,0.2885489463806152,0.2745550572872162,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.8016883134841919,0.273430734872818,0.1926520764827728,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.7428122162818909,0.2170016914606094,0.2075327485799789,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.7397828102111816,0.2138938307762146,0.9716739058494568,286.2178039550781,284.95001220703125,296.8236083984375,288.0341491699219,297.1689453125,295.4130859375,286.2178649902344,1.0,0.4859999418258667,0.5978317856788635,0.5978317856788635,1.0,1.0,-2.5553104877471924,1.0530712604522705,1.502239227294922,0.4799021184444427,1.0,1.0,0.0,111.6992645263672,121.0,28330.298828125,0.0,1434.5933837890625,1.0,283.1499938964844,285.1546936035156,291.0531311035156,292.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,25736.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820439338684082,1.0,0.0,0.0,3.37910795211792,3.3791277408599854,7.618991162416933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.498046875,0.0,1181.0640869140625,1895.4371337890625,0.0,2308.510986328125,0.8352544903755188,1.0,0.0,3.0,1.0,0.0
12131280,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.9990000128746032,0.6131302118301392,0.4821249842643738,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.815463125705719,0.2885489463806152,0.2745550572872162,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.8016883134841919,0.273430734872818,0.1926520764827728,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.7428122162818909,0.2170016914606094,0.2075327485799789,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178039550781,0.7397828102111816,0.2138938307762146,0.9716739058494568,286.2178039550781,284.95001220703125,296.8236083984375,288.0341491699219,297.1689453125,295.4130859375,286.2178649902344,1.0,0.4859999418258667,0.5978317856788635,0.5978317856788635,1.0,1.0,-2.5553104877471924,1.0530712604522705,1.502239227294922,0.4799021184444427,1.0,1.0,0.0,111.6992645263672,121.0,28330.298828125,0.0,1434.5933837890625,1.0,283.1499938964844,285.1546936035156,291.0531311035156,292.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,25736.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820439338684082,1.0,0.0,0.0,3.37910795211792,3.3791277408599854,7.618991162416933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.498046875,0.0,1181.0640869140625,1895.4371337890625,0.0,2308.510986328125,0.8352544903755188,1.0,0.0,3.0,1.0,0.0
12131340,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9990000128746032,0.6160064339637756,0.4868256449699402,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8161318898200989,0.2920972406864166,0.2779471278190613,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8004351258277893,0.2747977972030639,0.1936444193124771,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7424624562263489,0.2187511026859283,0.2092420756816864,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7384072542190552,0.2146348506212234,0.9753003716468812,286.2112121582031,284.95001220703125,296.9648132324219,288.07965087890625,297.22412109375,295.4073486328125,286.2113952636719,1.0,0.4896109104156494,0.5952107310295105,0.5952107310295105,1.0,1.0,-2.572636365890503,1.0583921670913696,1.5142443180084229,0.4813376069068908,1.0,1.0,0.0,113.63155364990234,124.0,28681.568359375,0.0,1465.832763671875,1.0,283.1499938964844,285.1331787109375,291.1002197265625,292.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,26948.333984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861313223838806,1.0,0.0,0.0,3.457720994949341,3.457741498947144,7.977616860443959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.2236328125,0.0,1265.4271240234375,1895.4371337890625,0.0,2345.360595703125,0.8545294404029846,1.0,0.0,3.0,1.0,0.0
12131400,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9990000128746032,0.6160064339637756,0.4868256449699402,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8161318898200989,0.2920972406864166,0.2779471278190613,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8004351258277893,0.2747977972030639,0.1936444193124771,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7424624562263489,0.2187511026859283,0.2092420756816864,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7384072542190552,0.2146348506212234,0.9753003716468812,286.2112121582031,284.95001220703125,296.9648132324219,288.07965087890625,297.22412109375,295.4073486328125,286.2113952636719,1.0,0.4896109104156494,0.5952107310295105,0.5952107310295105,1.0,1.0,-2.572636365890503,1.0583921670913696,1.5142443180084229,0.4813376069068908,1.0,1.0,0.0,113.63155364990234,124.0,28681.568359375,0.0,1465.832763671875,1.0,283.1499938964844,285.1331787109375,291.1002197265625,292.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,26948.333984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861313223838806,1.0,0.0,0.0,3.457720994949341,3.457741498947144,7.977616860443959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.2236328125,0.0,1265.4271240234375,1895.4371337890625,0.0,2345.360595703125,0.8545294404029846,1.0,0.0,3.0,1.0,0.0
12131460,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.9990000128746032,0.6183415651321411,0.4925360977649688,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.206787109375,0.8162710666656494,0.2956529557704925,0.2813584208488464,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.7986368536949158,0.2761494219303131,0.1946351528167724,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.741628110408783,0.2204745858907699,0.2109385877847671,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.7365450859069824,0.2153230905532837,0.9787455797195436,286.206787109375,284.95001220703125,297.0989074707031,288.1190490722656,297.2749938964844,295.3998107910156,286.2070617675781,1.0,0.493569403886795,0.5937960147857666,0.5937960147857666,1.0,1.0,-2.5909643173217773,1.0652697086334229,1.5256946086883545,0.4841048419475555,1.0,1.0,0.0,115.90982055664062,127.0,29029.904296875,0.0,1500.3211669921875,1.0,283.1499938964844,285.11456298828125,291.142333984375,293.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,28129.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908193469047546,1.0,0.0,0.0,3.532655954360962,3.53267765045166,8.327142495545559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.66259765625,0.0,1349.4957275390625,1895.4371337890625,0.0,2387.802490234375,0.8729143738746643,1.0,0.0,3.0,1.0,0.0
12131520,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068176269531,0.9990000128746032,0.6183415651321411,0.4925360977649688,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.206787109375,0.8162710666656494,0.2956529557704925,0.2813584208488464,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.7986368536949158,0.2761494219303131,0.1946351528167724,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.741628110408783,0.2204745858907699,0.2109385877847671,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.7365450859069824,0.2153230905532837,0.9787455797195436,286.206787109375,284.95001220703125,297.0989074707031,288.1190490722656,297.2749938964844,295.3998107910156,286.2070617675781,1.0,0.493569403886795,0.5937960147857666,0.5937960147857666,1.0,1.0,-2.5909643173217773,1.0652697086334229,1.5256946086883545,0.4841048419475555,1.0,1.0,0.0,115.90982055664062,127.0,29029.904296875,0.0,1500.3211669921875,1.0,283.1499938964844,285.11456298828125,291.142333984375,293.0224609375,293.1499938964844,293.1499938964844,283.1499938964844,28129.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908193469047546,1.0,0.0,0.0,3.532655954360962,3.53267765045166,8.327142495545559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.66259765625,0.0,1349.4957275390625,1895.4371337890625,0.0,2387.802490234375,0.8729143738746643,1.0,0.0,3.0,1.0,0.0
12131580,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.9990000128746032,0.6201860904693604,0.4989402294158935,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8160585761070251,0.2992132604122162,0.2847832441329956,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.7964833378791809,0.2774832844734192,0.1956204026937484,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7404735684394836,0.2221720963716507,0.2126194089651107,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7343619465827942,0.2159605473279953,0.9820027351379396,286.20379638671875,284.95001220703125,297.2251892089844,288.15185546875,297.3218078613281,295.3910217285156,286.2040710449219,1.0,0.4977549612522125,0.5923813581466675,0.5923813581466675,1.0,1.0,-2.609891176223755,1.0724282264709473,1.5374630689620972,0.4870196878910064,1.0,1.0,0.0,118.43749237060548,130.0,29373.169921875,0.0,1537.178466796875,1.0,283.1499938964844,285.09796142578125,291.1771240234375,293.080078125,293.1499938964844,293.1499938964844,283.1499938964844,29288.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959151268005371,1.0,0.0,0.0,3.604707717895508,3.604730129241944,8.670285751577467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.03662109375,0.0,1433.76416015625,1895.4371337890625,0.0,2434.138671875,0.8906002640724182,1.0,0.0,3.0,1.0,0.0
12131640,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.9990000128746032,0.6201860904693604,0.4989402294158935,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.8160585761070251,0.2992132604122162,0.2847832441329956,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.7964833378791809,0.2774832844734192,0.1956204026937484,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7404735684394836,0.2221720963716507,0.2126194089651107,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7343619465827942,0.2159605473279953,0.9820027351379396,286.20379638671875,284.95001220703125,297.2251892089844,288.15185546875,297.3218078613281,295.3910217285156,286.2040710449219,1.0,0.4977549612522125,0.5923813581466675,0.5923813581466675,1.0,1.0,-2.609891176223755,1.0724282264709473,1.5374630689620972,0.4870196878910064,1.0,1.0,0.0,118.43749237060548,130.0,29373.169921875,0.0,1537.178466796875,1.0,283.1499938964844,285.09796142578125,291.1771240234375,293.080078125,293.1499938964844,293.1499938964844,283.1499938964844,29288.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959151268005371,1.0,0.0,0.0,3.604707717895508,3.604730129241944,8.670285751577467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.03662109375,0.0,1433.76416015625,1895.4371337890625,0.0,2434.138671875,0.8906002640724182,1.0,0.0,3.0,1.0,0.0
12131700,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.9990000128746032,0.6209355592727661,0.5023259520530701,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.8158634305000305,0.3009940385818481,0.2865001857280731,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.7953197360038757,0.2781426310539245,0.1961107701063156,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.7398161292076111,0.22301085293293,0.2134538292884826,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.7331900596618652,0.2162608802318573,0.9835641384124756,286.2004699707031,284.95001220703125,297.2851867675781,288.1656188964844,297.3437194824219,295.38629150390625,286.20050048828125,1.0,0.4999049305915832,0.5916740298271179,0.5916740298271179,1.0,1.0,-2.619490385055542,1.0760577917099,1.543432593345642,0.4884974360466003,1.0,1.0,0.0,119.7715835571289,130.0,29552.287109375,0.0,1556.2891845703125,1.0,283.1499938964844,285.0870056152344,291.1917724609375,293.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,29992.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985736131668091,1.0,0.0,0.0,3.647765874862671,3.6477887630462646,8.878655535227153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.29052734375,0.0,1485.7593994140625,1895.4371337890625,0.0,2458.391357421875,0.8983636498451233,1.0,0.0,3.0,1.0,0.0
12131760,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.9990000128746032,0.6215760111808777,0.5058104991912842,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.8156194090843201,0.3027751445770263,0.2882165312767029,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.7941091060638428,0.2787969410419464,0.1965968012809753,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7391151785850525,0.223842978477478,0.2142816931009292,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7319742441177368,0.2165493816137313,0.9850705862045288,286.2015991210937,284.95001220703125,297.34295654296875,288.17755126953125,297.3646240234375,295.3814392089844,286.2018737792969,1.0,0.5020809173583984,0.5908768773078918,0.5908768773078918,1.0,1.0,-2.6291286945343018,1.0796107053756714,1.5495178699493408,0.4898901581764221,1.0,1.0,0.0,121.14466857910156,118.0,29709.25,0.0,1575.7559814453125,1.0,283.1499938964844,285.0827941894531,291.2039489746094,293.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,30432.263671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012280464172363,1.0,0.0,0.0,3.674439668655396,3.674462795257568,9.008977599478384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.0419921875,0.0,1518.5914306640625,1895.4371337890625,0.0,2482.658203125,0.9077227711677552,1.0,0.0,3.0,1.0,0.0
12131820,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.9990000128746032,0.623832106590271,0.5006902813911438,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.8211520314216614,0.3062955737113952,0.2914843261241913,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.7980533838272095,0.2800482511520386,0.1974363476037979,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7430612444877625,0.2254488319158554,0.2157543152570724,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7347589135169983,0.2170647978782653,0.987172305583954,286.1908569335937,284.95001220703125,297.4514465332031,288.1957092285156,297.4062194824219,295.3763427734375,286.1903991699219,1.0,0.5010571479797363,0.5892826318740845,0.5892826318740845,1.0,1.0,-2.632228374481201,1.0793219804763794,1.5529062747955322,0.4891729056835174,1.0,1.0,0.0,119.7355499267578,121.0,29897.87109375,0.0,1573.7333984375,1.0,283.1499938964844,285.060546875,291.2210693359375,293.16424560546875,293.1499938964844,293.1499938964844,283.1499938964844,31565.529296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064088821411133,1.0,0.0,0.0,3.7422304153442383,3.742254495620728,9.344462341687176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.947265625,0.0,1604.2027587890625,1895.4371337890625,0.0,2530.162841796875,0.9243728518486024,1.0,0.0,3.0,1.0,0.0
12131880,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.9990000128746032,0.623832106590271,0.5006902813911438,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.8211520314216614,0.3062955737113952,0.2914843261241913,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.7980533838272095,0.2800482511520386,0.1974363476037979,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7430612444877625,0.2254488319158554,0.2157543152570724,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.7347589135169983,0.2170647978782653,0.987172305583954,286.1908569335937,284.95001220703125,297.4514465332031,288.1957092285156,297.4062194824219,295.3763427734375,286.1903991699219,1.0,0.5010571479797363,0.5892826318740845,0.5892826318740845,1.0,1.0,-2.632228374481201,1.0793219804763794,1.5529062747955322,0.4891729056835174,1.0,1.0,0.0,119.7355499267578,121.0,29897.87109375,0.0,1573.7333984375,1.0,283.1499938964844,285.060546875,291.2210693359375,293.16424560546875,293.1499938964844,293.1499938964844,283.1499938964844,31565.529296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064088821411133,1.0,0.0,0.0,3.7422304153442383,3.742254495620728,9.344462341687176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.947265625,0.0,1604.2027587890625,1895.4371337890625,0.0,2530.162841796875,0.9243728518486024,1.0,0.0,3.0,1.0,0.0
12131940,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.9990000128746032,0.6257873177528381,0.499005913734436,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.823509156703949,0.3081255853176117,0.2931850552558899,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.7995755076408386,0.2806896269321441,0.1978683024644851,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.7446751594543457,0.2262768894433975,0.2165148556232452,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.7357795238494873,0.217339426279068,0.9882774353027344,286.1821594238281,284.95001220703125,297.5039978027344,288.2019958496094,297.42840576171875,295.3774108886719,286.18182373046875,1.0,0.5013684034347534,0.5884535908699036,0.5884535908699036,1.0,1.0,-2.634998083114624,1.0797255039215088,1.5552724599838257,0.4888270199298858,1.0,1.0,0.0,119.326171875,121.0,30008.287109375,0.0,1575.7523193359375,1.0,283.1499938964844,285.04608154296875,291.22528076171875,293.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,32282.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087331056594849,1.0,0.0,0.0,3.7844977378845215,3.784522294998169,9.556739541949355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.25048828125,0.0,1659.1761474609375,1895.4371337890625,0.0,2551.531494140625,0.931934893131256,1.0,0.0,3.0,1.0,0.0
12132000,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800842285156,0.9990000128746032,0.6275485157966614,0.4985789358615875,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800842285156,0.8251129984855652,0.3098202049732208,0.2947719395160675,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800842285156,0.8003743290901184,0.2812815308570862,0.1982755959033966,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.7456532120704651,0.2270409017801284,0.2172299474477768,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.7362340688705444,0.2176010012626648,0.9894036650657654,286.1800842285156,284.95001220703125,297.54998779296875,288.2057800292969,297.4477233886719,295.37823486328125,286.1800537109375,1.0,0.5019424557685852,0.5876883268356323,0.5876883268356323,1.0,1.0,-2.639091968536377,1.0807733535766602,1.5583184957504272,0.4889357089996338,1.0,1.0,0.0,119.34043884277344,124.0,30107.103515625,0.0,1581.518310546875,1.0,283.1499938964844,285.0400390625,291.227294921875,293.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,32691.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106982707977295,1.0,0.0,0.0,3.8083701133728014,3.808395147323608,9.67768755799625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.05322265625,0.0,1690.772705078125,1895.4371337890625,0.0,2569.625244140625,0.940620481967926,1.0,0.0,3.0,1.0,0.0
12132060,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9990000128746032,0.630818247795105,0.4996320009231567,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8274642825126648,0.3133592307567596,0.2981125116348266,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.800987720489502,0.2825081050395965,0.1991389542818069,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7467902898788452,0.2286243438720703,0.2187378108501434,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7363292574882507,0.2181477546691894,0.9919072985649108,286.1736755371094,284.95001220703125,297.6420593261719,288.2116394042969,297.4852905273437,295.378173828125,286.1737976074219,1.0,0.5039088726043701,0.5863230228424072,0.5863230228424072,1.0,1.0,-2.65022611618042,1.0843489170074463,1.5658773183822632,0.489981472492218,1.0,1.0,0.0,120.03660583496094,127.0,30349.79296875,0.0,1600.2440185546875,1.0,283.1499938964844,285.0232849121094,291.230224609375,293.201171875,293.1499938964844,293.1499938964844,283.04998779296875,33811.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144423365592957,1.0,0.0,0.0,3.873062133789064,3.873088121414185,1.000926545202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.484375,0.0,1778.407470703125,1895.4371337890625,0.0,2604.160888671875,0.9555147290229796,1.0,0.0,3.0,1.0,0.0
12132120,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9990000128746032,0.630818247795105,0.4996320009231567,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8274642825126648,0.3133592307567596,0.2981125116348266,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.800987720489502,0.2825081050395965,0.1991389542818069,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7467902898788452,0.2286243438720703,0.2187378108501434,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.7363292574882507,0.2181477546691894,0.9919072985649108,286.1736755371094,284.95001220703125,297.6420593261719,288.2116394042969,297.4852905273437,295.378173828125,286.1737976074219,1.0,0.5039088726043701,0.5863230228424072,0.5863230228424072,1.0,1.0,-2.65022611618042,1.0843489170074463,1.5658773183822632,0.489981472492218,1.0,1.0,0.0,120.03660583496094,127.0,30349.79296875,0.0,1600.2440185546875,1.0,283.1499938964844,285.0232849121094,291.230224609375,293.201171875,293.1499938964844,293.1499938964844,283.04998779296875,33811.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144423365592957,1.0,0.0,0.0,3.873062133789064,3.873088121414185,1.000926545202674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.484375,0.0,1778.407470703125,1895.4371337890625,0.0,2604.160888671875,0.9555147290229796,1.0,0.0,3.0,1.0,0.0
12132180,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.9990000128746032,0.6328507661819458,0.5030429363250732,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.8284870982170105,0.3166698217391968,0.3013439774513244,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.8001725077629089,0.2834776043891907,0.1999037414789199,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7467038035392761,0.2300130426883697,0.2201507985591888,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.735251247882843,0.2184933423995971,0.993962287902832,286.0961608886719,284.95001220703125,297.73162841796875,288.21734619140625,297.5180358886719,295.3718566894531,286.0957946777344,1.0,0.5066213607788086,0.5849576592445374,0.5849576592445374,1.0,1.0,-2.663293600082397,1.0887776613235474,1.57451593875885,0.491473913192749,1.0,1.0,0.0,121.50538635253906,130.0,30802.091796875,0.0,1625.3548583984375,1.0,283.05206298828125,284.9281005859375,291.25115966796875,293.26141357421875,293.1499938964844,293.1499938964844,282.75,34750.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226915597915649,1.0,0.0,0.0,3.9264864921569824,3.926513195037842,1.0287302529832232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.6826171875,0.0,1853.020751953125,1895.4371337890625,0.0,2680.52294921875,0.9665558934211732,1.0,0.0,3.0,1.0,0.0
12132240,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.9990000128746032,0.6328507661819458,0.5030429363250732,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962219238281,0.8284870982170105,0.3166698217391968,0.3013439774513244,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09625244140625,0.8001725077629089,0.2834776043891907,0.1999037414789199,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7467038035392761,0.2300130426883697,0.2201507985591888,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.735251247882843,0.2184933423995971,0.993962287902832,286.0961608886719,284.95001220703125,297.73162841796875,288.21734619140625,297.5180358886719,295.3718566894531,286.0957946777344,1.0,0.5066213607788086,0.5849576592445374,0.5849576592445374,1.0,1.0,-2.663293600082397,1.0887776613235474,1.57451593875885,0.491473913192749,1.0,1.0,0.0,121.50538635253906,130.0,30802.091796875,0.0,1625.3548583984375,1.0,283.05206298828125,284.9281005859375,291.25115966796875,293.26141357421875,293.1499938964844,293.1499938964844,282.75,34750.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226915597915649,1.0,0.0,0.0,3.9264864921569824,3.926513195037842,1.0287302529832232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.6826171875,0.0,1853.020751953125,1895.4371337890625,0.0,2680.52294921875,0.9665558934211732,1.0,0.0,3.0,1.0,0.0
12132300,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.9990000128746032,0.6329890489578247,0.5056212544441223,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.8284415602684021,0.3180783987045288,0.3028348386287689,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.7991583943367004,0.2837021648883819,0.2001865953207016,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7461420297622681,0.2305100858211517,0.2207546383142471,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.7342049479484558,0.2184597998857498,0.9944632053375244,285.9253845214844,284.95001220703125,297.77545166015625,288.2201538085937,297.5313720703125,295.3642883300781,285.91412353515625,1.0,0.5081489086151123,0.5842750072479248,0.5842750072479248,1.0,1.0,-2.669851779937744,1.090991735458374,1.57886004447937,0.4922298789024353,1.0,1.0,0.0,122.50617218017578,130.0,31517.10546875,0.0,1639.239990234375,1.0,282.7935791015625,284.7225952148437,291.30718994140625,293.4330749511719,293.1499938964844,293.1499938964844,282.75,35033.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341929316520691,1.0,0.0,0.0,3.942471742630005,3.942498445510864,1.037123411151697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.01318359375,0.0,1875.7445068359373,1895.4371337890625,0.0,2787.511474609375,0.970359206199646,1.0,0.0,3.0,1.0,0.0
12132360,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.9990000128746032,0.6323762536048889,0.5091249346733093,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8276970982551575,0.3192488849163055,0.30405193567276,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7973648905754089,0.2836808264255523,0.2002580165863037,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7449296116828918,0.2308107763528823,0.2211446166038513,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7325164079666138,0.2182131260633468,0.9939097762107848,285.8695373535156,284.95001220703125,297.8186340332031,288.2229309082031,297.5420227050781,295.3526306152344,285.8681945800781,1.0,0.5097058415412903,0.5835106372833252,0.5835106372833252,1.0,1.0,-2.675415515899658,1.0926668643951416,1.582748532295227,0.4926767647266388,1.0,1.0,0.0,123.75593566894533,133.0,31633.322265625,0.0,1652.896484375,1.0,282.75592041015625,284.670166015625,291.2884521484375,293.3784484863281,293.1499938964844,293.1499938964844,282.45001220703125,35253.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400548696517944,1.0,0.0,0.0,3.9548184871673584,3.954845428466797,1.0436295951876673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.63134765625,0.0,1893.4229736328125,1895.4371337890625,0.0,2842.227783203125,0.9732964634895324,1.0,0.0,3.0,1.0,0.0
12132420,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.9990000128746032,0.6294040679931641,0.5175427794456482,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8251984119415283,0.3211552798748016,0.3060857057571411,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7926824688911438,0.2832112312316894,0.2001058757305145,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7415555715560913,0.2310365587472915,0.2215789407491684,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7281458377838135,0.217290461063385,0.9909126162528992,285.6374816894531,284.95001220703125,297.9031677246094,288.2284545898437,297.55816650390625,295.3221740722656,285.6360778808594,1.0,0.5128294825553894,0.5819819569587708,0.5819819569587708,1.0,1.0,-2.6847147941589355,1.0951640605926514,1.5895508527755735,0.4931181073188782,1.0,1.0,0.0,126.64590454101562,121.0,32418.998046875,0.0,1679.5064697265625,1.0,282.4559631347656,284.4093017578125,291.286376953125,293.432861328125,293.1499938964844,293.1499938964844,282.1499938964844,35555.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552576303482056,1.0,0.0,0.0,3.971703767776489,3.971730947494507,1.0525602647248888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.23388671875,0.0,1917.7789306640625,1895.4371337890625,0.0,2984.537109375,0.9773131012916564,1.0,0.0,3.0,1.0,0.0
12132480,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.9990000128746032,0.6294040679931641,0.5175427794456482,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8251984119415283,0.3211552798748016,0.3060857057571411,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7926824688911438,0.2832112312316894,0.2001058757305145,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7415555715560913,0.2310365587472915,0.2215789407491684,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7281458377838135,0.217290461063385,0.9909126162528992,285.6374816894531,284.95001220703125,297.9031677246094,288.2284545898437,297.55816650390625,295.3221740722656,285.6360778808594,1.0,0.5128294825553894,0.5819819569587708,0.5819819569587708,1.0,1.0,-2.6847147941589355,1.0951640605926514,1.5895508527755735,0.4931181073188782,1.0,1.0,0.0,126.64590454101562,121.0,32418.998046875,0.0,1679.5064697265625,1.0,282.4559631347656,284.4093017578125,291.286376953125,293.432861328125,293.1499938964844,293.1499938964844,282.1499938964844,35555.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552576303482056,1.0,0.0,0.0,3.971703767776489,3.971730947494507,1.0525602647248888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.23388671875,0.0,1917.7789306640625,1895.4371337890625,0.0,2984.537109375,0.9773131012916564,1.0,0.0,3.0,1.0,0.0
12132540,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.9990000128746032,0.6257103681564331,0.514954686164856,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.8276763558387756,0.3225864171981811,0.307508647441864,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.793246865272522,0.282294899225235,0.1995184570550918,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7425957322120667,0.230842113494873,0.2214587479829788,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.7279517650604248,0.2159269005060196,0.9851051568984984,285.3949279785156,284.95001220703125,297.9851989746094,288.2338562011719,297.5699157714844,295.286376953125,285.3927001953125,1.0,0.5104434490203857,0.5804532766342163,0.5804532766342163,1.0,1.0,-2.675509691238404,1.0892823934555054,1.586227297782898,0.4895833730697632,1.0,1.0,0.0,125.54244995117188,109.0,33011.1484375,0.0,1661.1783447265625,1.0,282.1558837890625,284.1405029296875,291.2756042480469,293.4634704589844,293.1499938964844,293.1499938964844,281.8500061035156,35735.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669304251670837,1.0,0.0,0.0,3.981750726699829,3.981777906417847,1.0578921774140326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.09228515625,0.0,1932.3695068359373,1895.4371337890625,0.0,3094.014892578125,0.9797027707099916,1.0,0.0,3.0,1.0,0.0
12132600,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.9990000128746032,0.6257103681564331,0.514954686164856,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.8276763558387756,0.3225864171981811,0.307508647441864,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.793246865272522,0.282294899225235,0.1995184570550918,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7425957322120667,0.230842113494873,0.2214587479829788,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.7279517650604248,0.2159269005060196,0.9851051568984984,285.3949279785156,284.95001220703125,297.9851989746094,288.2338562011719,297.5699157714844,295.286376953125,285.3927001953125,1.0,0.5104434490203857,0.5804532766342163,0.5804532766342163,1.0,1.0,-2.675509691238404,1.0892823934555054,1.586227297782898,0.4895833730697632,1.0,1.0,0.0,125.54244995117188,109.0,33011.1484375,0.0,1661.1783447265625,1.0,282.1558837890625,284.1405029296875,291.2756042480469,293.4634704589844,293.1499938964844,293.1499938964844,281.8500061035156,35735.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669304251670837,1.0,0.0,0.0,3.981750726699829,3.981777906417847,1.0578921774140326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.09228515625,0.0,1932.3695068359373,1895.4371337890625,0.0,3094.014892578125,0.9797027707099916,1.0,0.0,3.0,1.0,0.0
12132660,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.9990000128746032,0.623963475227356,0.5034441351890564,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8343671560287476,0.3237503468990326,0.3085182309150696,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7982306480407715,0.2811496257781982,0.1986507922410965,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7473872303962708,0.2304136902093887,0.2209617346525192,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.7313072085380554,0.2143457531929016,0.9775655269622804,285.167236328125,284.95001220703125,298.0647277832031,288.2391967773437,297.5882263183594,295.26385498046875,285.164794921875,1.0,0.5043649673461914,0.5791468024253845,0.5791468024253845,1.0,1.0,-2.6522018909454346,1.077323317527771,1.5748785734176636,0.482961356639862,1.0,1.0,0.0,121.25727081298828,112.0,33645.93359375,0.0,1608.5501708984375,1.0,281.8558654785156,283.87579345703125,291.2685852050781,293.4935913085937,293.1499938964844,293.1499938964844,281.54998779296875,35842.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758763670921326,1.0,0.0,0.0,3.987722873687744,3.987750291824341,1.061068019225786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.92236328125,0.0,1941.07763671875,1895.4371337890625,0.0,3177.9248046875,0.9811232686042786,1.0,0.0,3.0,1.0,0.0
12132720,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.9990000128746032,0.623963475227356,0.5034441351890564,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8343671560287476,0.3237503468990326,0.3085182309150696,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7982306480407715,0.2811496257781982,0.1986507922410965,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7473872303962708,0.2304136902093887,0.2209617346525192,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.7313072085380554,0.2143457531929016,0.9775655269622804,285.167236328125,284.95001220703125,298.0647277832031,288.2391967773437,297.5882263183594,295.26385498046875,285.164794921875,1.0,0.5043649673461914,0.5791468024253845,0.5791468024253845,1.0,1.0,-2.6522018909454346,1.077323317527771,1.5748785734176636,0.482961356639862,1.0,1.0,0.0,121.25727081298828,112.0,33645.93359375,0.0,1608.5501708984375,1.0,281.8558654785156,283.87579345703125,291.2685852050781,293.4935913085937,293.1499938964844,293.1499938964844,281.54998779296875,35842.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758763670921326,1.0,0.0,0.0,3.987722873687744,3.987750291824341,1.061068019225786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.92236328125,0.0,1941.07763671875,1895.4371337890625,0.0,3177.9248046875,0.9811232686042786,1.0,0.0,3.0,1.0,0.0
