time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9990000128746032,0.6233516931533813,0.497866690158844,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8380826115608215,0.3247944414615631,0.3094634711742401,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8000548481941223,0.2799208462238312,0.1977618783712387,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7494668960571289,0.2298943400382995,0.2204262316226959,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7320523858070374,0.2126948982477188,0.9699355959892272,284.9471435546875,284.95001220703125,298.1418151855469,288.2444763183594,297.6091613769531,295.2476501464844,284.9452514648437,1.0,0.5010499954223633,0.577840268611908,0.577840268611908,1.0,1.0,-2.6357407569885254,1.068494200706482,1.5672465562820437,0.4776212275028229,0.999672532081604,0.999672532081604,0.0,119.02114868164062,115.0,34370.77734375,0.0,1575.4512939453125,1.0,281.5558166503906,283.6167907714844,291.2695007324219,293.53472900390625,293.1499938964844,293.1499938964844,281.25,35915.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839412331581116,1.0,0.0,0.0,3.991119623184204,3.991147041320801,1.0628764357534235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.8564453125,0.0,1946.134033203125,1895.4371337890625,0.0,3253.504150390625,0.9819334745407104,1.0,0.0,3.0,1.0,0.0
12132840,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9990000128746032,0.6233516931533813,0.497866690158844,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8380826115608215,0.3247944414615631,0.3094634711742401,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8000548481941223,0.2799208462238312,0.1977618783712387,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7494668960571289,0.2298943400382995,0.2204262316226959,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7320523858070374,0.2126948982477188,0.9699355959892272,284.9471435546875,284.95001220703125,298.1418151855469,288.2444763183594,297.6091613769531,295.2476501464844,284.9452514648437,1.0,0.5010499954223633,0.577840268611908,0.577840268611908,1.0,1.0,-2.6357407569885254,1.068494200706482,1.5672465562820437,0.4776212275028229,0.999672532081604,0.999672532081604,0.0,119.02114868164062,115.0,34370.77734375,0.0,1575.4512939453125,1.0,281.5558166503906,283.6167907714844,291.2695007324219,293.53472900390625,293.1499938964844,293.1499938964844,281.25,35915.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839412331581116,1.0,0.0,0.0,3.991119623184204,3.991147041320801,1.0628764357534235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.8564453125,0.0,1946.134033203125,1895.4371337890625,0.0,3253.504150390625,0.9819334745407104,1.0,0.0,3.0,1.0,0.0
12132900,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.9990000128746032,0.6226096153259277,0.497012197971344,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.838949978351593,0.3252818286418915,0.3099513649940491,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7999367713928223,0.2792842388153076,0.1973374933004379,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7496057152748108,0.2296102046966552,0.2201753854751587,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7315751910209656,0.2118519842624664,0.9662243723869324,284.7863464355469,284.95001220703125,298.1794128417969,288.2471008300781,297.6186218261719,295.23858642578125,284.7756652832031,1.0,0.5000588893890381,0.5771870613098145,0.5771870613098145,1.0,1.0,-2.6300270557403564,1.0652015209197998,1.5648256540298462,0.4755643904209137,0.9970270991325378,0.9970270991325378,0.0,118.56954193115234,115.0,35119.33984375,0.0,1565.5037841796875,1.0,281.2928771972656,283.41314697265625,291.3009948730469,293.66241455078125,293.1499938964844,293.1499938964844,281.25,36003.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907919526100159,1.0,0.0,0.0,3.990868330001831,3.990895748138428,1.0627426263454254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.248046875,0.0,1946.5225830078125,1895.4371337890625,0.0,3317.613037109375,0.9819023609161376,1.0,0.0,3.0,1.0,0.0
12132960,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.9990000128746032,0.6213495135307312,0.4972826540470123,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.839147686958313,0.3257127404212951,0.3103525340557098,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.7991145849227905,0.2785974740982055,0.1968536972999572,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.7491381764411926,0.2292829155921936,0.2198657393455505,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.730531632900238,0.2109750062227249,0.9622818231582642,284.734375,284.95001220703125,298.2164001464844,288.2497253417969,297.6269836425781,295.2278747558594,284.7328491210937,1.0,0.499410331249237,0.5768502354621887,0.5768502354621887,1.0,1.0,-2.6251416206359863,1.0626128911972046,1.5625286102294922,0.4740301668643951,0.9950163960456848,0.9950163960456848,0.0,118.4788818359375,118.0,35161.89453125,0.0,1558.349365234375,1.0,281.2557983398437,283.3649597167969,291.27593994140625,293.5867004394531,293.1499938964844,293.1499938964844,280.95001220703125,36078.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922913670539856,1.0,0.0,0.0,3.988804340362549,3.9888317584991455,1.0616436156851703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.9091796875,0.0,1944.422119140625,1895.4371337890625,0.0,3331.6298828125,0.981500804424286,1.0,0.0,3.0,1.0,0.0
12133020,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.9990000128746032,0.6174595952033997,0.4999140799045563,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346374511719,0.8384589552879333,0.3265373706817627,0.3111807703971863,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347595214844,0.7963712215423584,0.2772111594676971,0.1959218531847,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7472354173660278,0.2286056280136108,0.2192722558975219,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.7275450825691223,0.2092166990041732,0.9546017646789552,284.5345153808594,284.95001220703125,298.2885131835937,288.2549133300781,297.6427917480469,295.2061462402344,284.53326416015625,1.0,0.4989557862281799,0.5761765241622925,0.5761765241622925,1.0,1.0,-2.618234395980835,1.0587666034698486,1.5594677925109863,0.4716479778289795,0.9877983331680298,0.9877983331680298,0.0,119.01516723632812,121.0,36123.046875,0.0,1551.2403564453125,1.0,280.9558410644531,283.12713623046875,291.2868347167969,293.6537475585937,293.1499938964844,293.1499938964844,280.6499938964844,36258.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017462134361268,1.0,0.0,0.0,3.97988510131836,3.979912281036377,1.0569010555627756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.52587890625,0.0,1934.1912841796875,1895.4371337890625,0.0,3419.856201171875,0.979587972164154,1.0,0.0,3.0,1.0,0.0
12133080,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.9990000128746032,0.6174595952033997,0.4999140799045563,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346374511719,0.8384589552879333,0.3265373706817627,0.3111807703971863,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347595214844,0.7963712215423584,0.2772111594676971,0.1959218531847,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7472354173660278,0.2286056280136108,0.2192722558975219,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.7275450825691223,0.2092166990041732,0.9546017646789552,284.5345153808594,284.95001220703125,298.2885131835937,288.2549133300781,297.6427917480469,295.2061462402344,284.53326416015625,1.0,0.4989557862281799,0.5761765241622925,0.5761765241622925,1.0,1.0,-2.618234395980835,1.0587666034698486,1.5594677925109863,0.4716479778289795,0.9877983331680298,0.9877983331680298,0.0,119.01516723632812,121.0,36123.046875,0.0,1551.2403564453125,1.0,280.9558410644531,283.12713623046875,291.2868347167969,293.6537475585937,293.1499938964844,293.1499938964844,280.6499938964844,36258.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017462134361268,1.0,0.0,0.0,3.97988510131836,3.979912281036377,1.0569010555627756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.52587890625,0.0,1934.1912841796875,1895.4371337890625,0.0,3419.856201171875,0.979587972164154,1.0,0.0,3.0,1.0,0.0
12133140,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.9990000128746032,0.6142069697380066,0.502557098865509,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.8374934792518616,0.3269847333431244,0.3116795718669891,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.7941684126853943,0.2763481438159942,0.1953747570514679,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701477050781,0.7456097602844238,0.2281690686941146,0.2189228534698486,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37078857421875,0.725286602973938,0.2081334143877029,0.9500433206558228,284.36767578125,284.95001220703125,298.33062744140625,288.2580261230469,297.6525573730469,295.19439697265625,284.36114501953125,1.0,0.4990997612476349,0.5757722854614258,0.5757722854614258,1.0,1.0,-2.6154539585113525,1.0570698976516724,1.5583840608596802,0.4705246686935425,0.9815946221351624,0.9815946221351624,0.0,119.70276641845705,121.0,37059.48046875,0.0,1550.4906005859375,1.0,280.6790466308594,282.92010498046875,291.3189697265625,293.77935791015625,293.1499938964844,293.1499938964844,280.6499938964844,36390.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106413722038268,1.0,0.0,0.0,3.9710569381713854,3.971084356307984,1.0522174989091582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.8427734375,0.0,1923.732177734375,1895.4371337890625,0.0,3502.55517578125,0.9776511788368224,1.0,0.0,3.0,1.0,0.0
12133200,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.9990000128746032,0.6116941571235657,0.5048085451126099,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.34033203125,0.8365488052368164,0.3272678554058075,0.3119500875473022,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.7923849821090698,0.275763988494873,0.1949689239263534,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7442629933357239,0.2278666049242019,0.2186485081911087,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407592773437,0.7235139608383179,0.2073923945426941,0.946804940700531,284.3402404785156,284.95001220703125,298.35821533203125,288.26007080078125,297.65948486328125,295.1875915527344,284.3392333984375,1.0,0.4993204176425934,0.5755028128623962,0.5755028128623962,1.0,1.0,-2.6137752532958984,1.056017279624939,1.5577579736709597,0.4698126316070556,0.9780290126800536,0.9780290126800536,0.0,120.31582641601562,109.0,37103.96484375,0.0,1550.919921875,1.0,280.6559143066406,282.8949584960937,291.2970275878906,293.723876953125,293.1499938964844,293.1499938964844,280.3500061035156,36457.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122546315193176,1.0,0.0,0.0,3.963654041290283,3.96368145942688,1.0482980314918675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.9306640625,0.0,1914.6448974609373,1895.4371337890625,0.0,3517.515625,0.976037859916687,1.0,0.0,3.0,1.0,0.0
12133260,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.9990000128746032,0.6058061122894287,0.4990861713886261,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13922119140625,0.8399913907051086,0.327850192785263,0.3124741017818451,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.7939384579658508,0.2742105424404144,0.1938617378473281,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396789550781,0.7460490465164185,0.2270226627588272,0.2178156524896621,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398620605469,0.7239447236061096,0.2054254859685897,0.9378657341003418,284.1390686035156,284.95001220703125,298.4254455566406,288.26519775390625,297.6783752441406,295.1752014160156,284.13720703125,1.0,0.4947932362556457,0.5745739340782166,0.5745739340782166,1.0,1.0,-2.59447717666626,1.0463042259216309,1.548172950744629,0.4645925760269165,0.9655593633651732,0.9655593633651732,0.0,117.96060943603516,97.0,37900.25,0.0,1514.177978515625,1.0,280.35595703125,282.6579895019531,291.30255126953125,293.78436279296875,293.1499938964844,293.1499938964844,280.04998779296875,36688.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228749871253968,1.0,0.0,0.0,3.939066171646118,3.9390931129455566,1.0353325023970683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.71875,0.0,1884.7374267578125,1895.4371337890625,0.0,3615.66650390625,0.970622718334198,1.0,0.0,3.0,1.0,0.0
12133320,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.9990000128746032,0.6058061122894287,0.4990861713886261,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13922119140625,0.8399913907051086,0.327850192785263,0.3124741017818451,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.7939384579658508,0.2742105424404144,0.1938617378473281,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396789550781,0.7460490465164185,0.2270226627588272,0.2178156524896621,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1398620605469,0.7239447236061096,0.2054254859685897,0.9378657341003418,284.1390686035156,284.95001220703125,298.4254455566406,288.26519775390625,297.6783752441406,295.1752014160156,284.13720703125,1.0,0.4947932362556457,0.5745739340782166,0.5745739340782166,1.0,1.0,-2.59447717666626,1.0463042259216309,1.548172950744629,0.4645925760269165,0.9655593633651732,0.9655593633651732,0.0,117.96060943603516,97.0,37900.25,0.0,1514.177978515625,1.0,280.35595703125,282.6579895019531,291.30255126953125,293.78436279296875,293.1499938964844,293.1499938964844,280.04998779296875,36688.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228749871253968,1.0,0.0,0.0,3.939066171646118,3.9390931129455566,1.0353325023970683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.71875,0.0,1884.7374267578125,1895.4371337890625,0.0,3615.66650390625,0.970622718334198,1.0,0.0,3.0,1.0,0.0
12133380,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.9990000128746032,0.6025242805480957,0.4849869310855865,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92645263671875,0.8479097485542297,0.3282699286937713,0.3127482235431671,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.7999928593635559,0.2725412547588348,0.1926022619009018,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92706298828125,0.7517683506011963,0.2260751873254776,0.216785654425621,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.7279975414276123,0.2033688127994537,0.927966058254242,283.9263000488281,284.95001220703125,298.490234375,288.270263671875,297.697021484375,295.1648254394531,283.9239501953125,1.0,0.4870052635669708,0.5736451148986816,0.5736451148986816,1.0,1.0,-2.563228130340576,1.0312591791152954,1.5319689512252808,0.4565540552139282,0.9501692652702332,0.9501692652702332,0.0,112.79019927978516,100.0,38487.3203125,0.0,1449.799072265625,1.0,280.05621337890625,282.4150085449219,291.300537109375,293.8241271972656,293.1499938964844,293.1499938964844,279.75,36967.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319889545440674,1.0,0.0,0.0,3.9043173789978014,3.904344081878662,1.0171464737140925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.89697265625,0.0,1842.688232421875,1895.4371337890625,0.0,3699.3583984375,0.9629545211791992,1.0,0.0,3.0,1.0,0.0
12133440,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.9990000128746032,0.6025242805480957,0.4849869310855865,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92645263671875,0.8479097485542297,0.3282699286937713,0.3127482235431671,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.7999928593635559,0.2725412547588348,0.1926022619009018,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92706298828125,0.7517683506011963,0.2260751873254776,0.216785654425621,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.7279975414276123,0.2033688127994537,0.927966058254242,283.9263000488281,284.95001220703125,298.490234375,288.270263671875,297.697021484375,295.1648254394531,283.9239501953125,1.0,0.4870052635669708,0.5736451148986816,0.5736451148986816,1.0,1.0,-2.563228130340576,1.0312591791152954,1.5319689512252808,0.4565540552139282,0.9501692652702332,0.9501692652702332,0.0,112.79019927978516,100.0,38487.3203125,0.0,1449.799072265625,1.0,280.05621337890625,282.4150085449219,291.300537109375,293.8241271972656,293.1499938964844,293.1499938964844,279.75,36967.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319889545440674,1.0,0.0,0.0,3.9043173789978014,3.904344081878662,1.0171464737140925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.89697265625,0.0,1842.688232421875,1895.4371337890625,0.0,3699.3583984375,0.9629545211791992,1.0,0.0,3.0,1.0,0.0
12133500,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76910400390625,0.9990000128746032,0.6017094254493713,0.4802019000053406,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77154541015625,0.8507485389709473,0.3284532427787781,0.3128975927829742,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7729187011719,0.801843523979187,0.2716948986053467,0.1919920593500137,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7746276855469,0.7536243200302124,0.2255925685167312,0.2162932306528091,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7757873535156,0.7290703654289246,0.202358603477478,0.9232100248336792,283.77069091796875,284.95001220703125,298.521728515625,288.2727966308594,297.7059631347656,295.1595764160156,283.7597045898437,1.0,0.484386533498764,0.5731806755065918,0.5731806755065918,1.0,1.0,-2.5506064891815186,1.025113582611084,1.5254929065704346,0.4530315399169922,0.9408041834831238,0.9408041834831238,0.0,110.98873901367188,100.0,39224.8203125,0.0,1425.4532470703125,1.0,279.79510498046875,282.2272644042969,291.3251953125,293.9432678222656,293.1499938964844,293.1499938964844,279.75,37139.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383407235145568,1.0,0.0,0.0,3.8826282024383545,3.882654905319214,1.0058770385512616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.787109375,0.0,1816.7767333984373,1895.4371337890625,0.0,3757.346435546875,0.9581443667411804,1.0,0.0,3.0,1.0,0.0
12133560,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7174377441406,0.9990000128746032,0.6006247997283936,0.4774364531040191,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.8524152636528015,0.3285886645317077,0.3129847049713135,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179870605469,0.8024991750717163,0.2708071172237396,0.1913424879312515,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.7544430494308472,0.2250778377056121,0.215769737958908,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184143066406,0.7291963696479797,0.2013309746980667,0.9184080958366394,283.7176513671875,284.95001220703125,298.5526123046875,288.2753295898437,297.7147216796875,295.154052734375,283.716064453125,1.0,0.4823143780231476,0.5730167031288147,0.5730167031288147,1.0,1.0,-2.54020619392395,1.02026629447937,1.51993989944458,0.4504155814647674,0.9320036768913268,0.9320036768913268,0.0,109.85213470458984,103.0,39145.1953125,0.0,1407.0562744140625,1.0,279.75653076171875,282.1840209960937,291.2984924316406,293.8602294921875,293.1499938964844,293.1499938964844,279.45001220703125,37300.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394449591636658,1.0,0.0,0.0,3.857316017150879,3.85734224319458,9.928044164553285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.03857421875,0.0,1786.5660400390625,1895.4371337890625,0.0,3767.396728515625,0.952580988407135,1.0,0.0,3.0,1.0,0.0
12133620,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5227966308594,0.9990000128746032,0.5974903106689453,0.4753872752189636,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5231018066406,0.8538057804107666,0.3288305997848511,0.3132109045982361,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52325439453125,0.8019527792930603,0.2690925598144531,0.1901427060365677,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234680175781,0.7544127702713013,0.2240790128707885,0.2148171067237854,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.7279726266860962,0.1993556916713714,0.9094974994659424,283.52301025390625,284.95001220703125,298.6105651855469,288.2801818847656,297.7317199707031,295.14459228515625,283.5217590332031,1.0,0.4796451330184936,0.5726999640464783,0.5726999640464783,1.0,1.0,-2.524718999862671,1.0130059719085691,1.5117130279541016,0.4464401006698608,0.9119861721992492,0.9119861721992492,0.0,108.7509765625,103.0,39877.5859375,0.0,1382.4552001953125,1.0,279.45782470703125,281.96875,291.3043518066406,293.91162109375,293.1499938964844,293.1499938964844,279.45001220703125,37678.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466813206672668,1.0,0.0,0.0,3.798279285430908,3.798305034637451,9.626470500734283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.35546875,0.0,1717.54541015625,1895.4371337890625,0.0,3833.015869140625,0.9395614266395568,1.0,0.0,3.0,1.0,0.0
12133680,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5220947265625,0.9990000128746032,0.5973633527755737,0.4753874838352203,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223083496094,0.853812038898468,0.3288442194461822,0.3132181167602539,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5224609375,0.8018916845321655,0.2690379917621612,0.1901005208492279,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52264404296875,0.7543745040893555,0.2240477055311203,0.2147835940122604,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.52276611328125,0.7278954386711121,0.1992896646261215,0.9091852903366088,283.5222473144531,284.95001220703125,298.612548828125,288.2803649902344,297.7323303222656,295.1443176269531,283.521240234375,1.0,0.4795785546302795,0.57268887758255,0.57268887758255,1.0,1.0,-2.524261474609375,1.0127898454666138,1.5114717483520508,0.446319431066513,0.9113323092460632,0.9113323092460632,0.0,108.735595703125,106.0,39869.12890625,0.0,1381.806640625,1.0,279.4569091796875,281.96844482421875,291.3021850585937,293.9066772460937,293.1499938964844,293.1499938964844,279.1499938964844,37688.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946597456932068,1.0,0.0,0.0,3.796002388000488,3.7960281372070312,9.61493242357392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.875,0.0,1714.8870849609375,1895.4371337890625,0.0,3832.258056640625,0.9390588402748108,1.0,0.0,3.0,1.0,0.0
12133740,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.33892822265625,0.9990000128746032,0.5923076868057251,0.477031260728836,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3390808105469,0.853058397769928,0.3290563523769378,0.3134475350379944,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.33917236328125,0.79917311668396,0.2672581374645233,0.1888773441314697,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392944335937,0.7524352073669434,0.2229985147714615,0.213817223906517,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3393859863281,0.7248480319976807,0.1972136348485946,0.9000299572944641,283.3390197753906,284.95001220703125,298.6700744628906,288.28533935546875,297.74853515625,295.1337280273437,283.3385009765625,1.0,0.4782498180866241,0.5723609924316406,0.5723609924316406,1.0,1.0,-2.512877941131592,1.0073548555374146,1.5055230855941772,0.443251758813858,0.8883121013641357,0.8883121013641357,0.0,108.81583404541016,109.0,40571.375,0.0,1367.7093505859375,1.0,279.1573791503906,281.76611328125,291.3075866699219,293.9559020996094,293.1499938964844,293.1499938964844,279.45001220703125,38137.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538415670394896,1.0,0.0,0.0,3.7179696559906006,3.7179946899414062,9.223696224580636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.5068359375,0.0,1626.398681640625,1895.4371337890625,0.0,3897.503173828125,0.9218858480453492,1.0,0.0,3.0,1.0,0.0
12133800,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.33892822265625,0.9990000128746032,0.5923076868057251,0.477031260728836,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3390808105469,0.853058397769928,0.3290563523769378,0.3134475350379944,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.33917236328125,0.79917311668396,0.2672581374645233,0.1888773441314697,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392944335937,0.7524352073669434,0.2229985147714615,0.213817223906517,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3393859863281,0.7248480319976807,0.1972136348485946,0.9000299572944641,283.3390197753906,284.95001220703125,298.6700744628906,288.28533935546875,297.74853515625,295.1337280273437,283.3385009765625,1.0,0.4782498180866241,0.5723609924316406,0.5723609924316406,1.0,1.0,-2.512877941131592,1.0073548555374146,1.5055230855941772,0.443251758813858,0.8883121013641357,0.8883121013641357,0.0,108.81583404541016,109.0,40571.375,0.0,1367.7093505859375,1.0,279.1573791503906,281.76611328125,291.3075866699219,293.9559020996094,293.1499938964844,293.1499938964844,279.45001220703125,38137.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538415670394896,1.0,0.0,0.0,3.7179696559906006,3.7179946899414062,9.223696224580636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.5068359375,0.0,1626.398681640625,1895.4371337890625,0.0,3897.503173828125,0.9218858480453492,1.0,0.0,3.0,1.0,0.0
12133860,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536193847656,0.9990000128746032,0.5884884595870972,0.4797217845916748,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528869628906,0.8523443937301636,0.3304547965526581,0.3144021928310394,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55242919921875,0.7966433167457581,0.2666590511798858,0.1881955116987228,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55194091796875,0.7505843639373779,0.2228152006864547,0.2133830040693283,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5515441894531,0.7218321561813354,0.1959135085344314,0.8930670022964478,283.5531005859375,284.95001220703125,298.7252197265625,288.290283203125,297.77105712890625,295.13507080078125,283.556640625,1.0,0.4780537784099579,0.5718905925750732,0.5718905925750732,1.0,1.0,-2.507542610168457,1.0044797658920288,1.5030629634857178,0.4413280189037323,0.871331512928009,0.871331512928009,0.0,109.39279174804688,97.0,39296.06640625,0.0,1363.44921875,1.0,279.4423522949219,282.0199890136719,291.2208557128906,293.7206115722656,293.1499938964844,293.1499938964844,279.75,38181.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354769587516784,1.0,0.0,0.0,3.635772228240967,3.635796546936035,8.820366588224715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.11279296875,0.0,1533.656005859375,1895.4371337890625,0.0,3731.239013671875,0.9036257266998292,1.0,0.0,3.0,1.0,0.0
12133920,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5536193847656,0.9990000128746032,0.5884884595870972,0.4797217845916748,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528869628906,0.8523443937301636,0.3304547965526581,0.3144021928310394,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55242919921875,0.7966433167457581,0.2666590511798858,0.1881955116987228,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55194091796875,0.7505843639373779,0.2228152006864547,0.2133830040693283,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5515441894531,0.7218321561813354,0.1959135085344314,0.8930670022964478,283.5531005859375,284.95001220703125,298.7252197265625,288.290283203125,297.77105712890625,295.13507080078125,283.556640625,1.0,0.4780537784099579,0.5718905925750732,0.5718905925750732,1.0,1.0,-2.507542610168457,1.0044797658920288,1.5030629634857178,0.4413280189037323,0.871331512928009,0.871331512928009,0.0,109.39279174804688,97.0,39296.06640625,0.0,1363.44921875,1.0,279.4423522949219,282.0199890136719,291.2208557128906,293.7206115722656,293.1499938964844,293.1499938964844,279.75,38181.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354769587516784,1.0,0.0,0.0,3.635772228240967,3.635796546936035,8.820366588224715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.11279296875,0.0,1533.656005859375,1895.4371337890625,0.0,3731.239013671875,0.9036257266998292,1.0,0.0,3.0,1.0,0.0
12133980,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78155517578125,0.9990000128746032,0.5883364081382751,0.4691801071166992,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809753417969,0.8603928685188293,0.3330041468143463,0.3164642751216888,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7805480957031,0.8029220700263977,0.2671964466571808,0.1883230954408645,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801513671875,0.7564451694488525,0.2235474437475204,0.2137739658355713,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77978515625,0.726041853427887,0.1955493241548538,0.889934778213501,283.7811279296875,284.95001220703125,298.7779846191406,288.295166015625,297.7997131347656,295.1488647460937,283.7840270996094,1.0,0.4734981060028076,0.5714202523231506,0.5714202523231506,1.0,1.0,-2.4942290782928467,0.9979962706565856,1.4962327480316162,0.4378501176834106,0.8575695157051086,0.8575695157051086,0.0,105.99236297607422,100.0,38016.3203125,0.0,1332.2845458984375,1.0,279.7413024902344,282.289794921875,291.2113647460937,293.6142272949219,293.1499938964844,293.1499938964844,280.04998779296875,38059.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152119159698486,1.0,0.0,0.0,3.5579402446746826,3.5579638481140137,8.44676890210394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.9619140625,0.0,1448.1632080078125,1895.4371337890625,0.0,3544.9072265625,0.8862466216087341,1.0,0.0,3.0,1.0,0.0
12134040,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78155517578125,0.9990000128746032,0.5883364081382751,0.4691801071166992,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809753417969,0.8603928685188293,0.3330041468143463,0.3164642751216888,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7805480957031,0.8029220700263977,0.2671964466571808,0.1883230954408645,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801513671875,0.7564451694488525,0.2235474437475204,0.2137739658355713,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.77978515625,0.726041853427887,0.1955493241548538,0.889934778213501,283.7811279296875,284.95001220703125,298.7779846191406,288.295166015625,297.7997131347656,295.1488647460937,283.7840270996094,1.0,0.4734981060028076,0.5714202523231506,0.5714202523231506,1.0,1.0,-2.4942290782928467,0.9979962706565856,1.4962327480316162,0.4378501176834106,0.8575695157051086,0.8575695157051086,0.0,105.99236297607422,100.0,38016.3203125,0.0,1332.2845458984375,1.0,279.7413024902344,282.289794921875,291.2113647460937,293.6142272949219,293.1499938964844,293.1499938964844,280.04998779296875,38059.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152119159698486,1.0,0.0,0.0,3.5579402446746826,3.5579638481140137,8.44676890210394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.9619140625,0.0,1448.1632080078125,1895.4371337890625,0.0,3544.9072265625,0.8862466216087341,1.0,0.0,3.0,1.0,0.0
12134100,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383544921875,0.9990000128746032,0.5898714065551758,0.4647624492645263,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358825683594,0.8642538189888,0.3345226049423218,0.3177535831928253,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93408203125,0.8058896660804749,0.2676981985569,0.1885733157396316,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322814941406,0.7592818737030029,0.2241303473711013,0.2141976952552795,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306335449219,0.7280905246734619,0.1956324428319931,0.8896376490592957,283.9365539550781,284.95001220703125,298.803466796875,288.297607421875,297.8153381347656,295.1582946777344,283.9493408203125,1.0,0.4723645448684692,0.5711850523948669,0.5711850523948669,1.0,1.0,-2.490910530090332,0.9962806105613708,1.4946298599243164,0.4366516768932342,0.8523023724555969,0.8523023724555969,0.0,104.6514663696289,100.0,37087.3828125,0.0,1322.4791259765625,1.0,279.9957275390625,282.4901733398437,291.1919860839844,293.4840393066406,293.1499938964844,293.1499938964844,280.04998779296875,37947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035754203796388,1.0,0.0,0.0,3.521462917327881,3.5214860439300537,8.274457741208607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.5673828125,0.0,1408.8680419921875,1895.4371337890625,0.0,3436.889404296875,0.8781216144561768,1.0,0.0,3.0,1.0,0.0
12134160,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.9990000128746032,0.5918183922767639,0.4614781141281128,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.8676615357398987,0.3362064957618713,0.3192548453807831,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086669921875,0.8083897829055786,0.2683525085449219,0.1889704018831253,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.7617602348327637,0.2248540669679641,0.2147987633943557,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077514648437,0.7298517227172852,0.1958830207586288,0.8903023600578308,284.0093078613281,284.95001220703125,298.8283386230469,288.3000183105469,297.83074951171875,295.167724609375,284.0127868652344,1.0,0.4717531502246856,0.5709104537963867,0.5709104537963867,1.0,1.0,-2.490761995315552,0.9959255456924438,1.4948363304138184,0.4362066388130188,0.8468098640441895,0.8468098640441895,0.0,103.73965454101562,103.0,36927.984375,0.0,1318.4281005859375,1.0,280.04071044921875,282.56512451171875,291.2255554199219,293.5536804199219,293.1499938964844,293.1499938964844,280.3500061035156,37833.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897393524646759,1.0,0.0,0.0,3.4881017208099365,3.4881246089935303,8.118420851133124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.33984375,0.0,1373.5096435546875,1895.4371337890625,0.0,3379.276123046875,0.870603621006012,1.0,0.0,3.0,1.0,0.0
12134220,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2380065917969,0.9990000128746032,0.5961155891418457,0.4574349522590637,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.8732249140739441,0.3398371338844299,0.3225366175174713,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.8121073246002197,0.2698878347873688,0.1899479776620865,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.7657100558280945,0.2265347093343734,0.2162612825632095,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.7325521111488342,0.1966583132743835,0.8931421637535095,284.237548828125,284.95001220703125,298.8763427734375,288.3048095703125,297.86151123046875,295.1873474121094,284.2411804199219,1.0,0.471887469291687,0.5703612565994263,0.5703612565994263,1.0,1.0,-2.4961841106414795,0.9977579116821288,1.49842631816864,0.43660968542099,0.8390969634056091,0.8390969634056091,0.0,102.80631256103516,106.0,35940.2421875,0.0,1321.18017578125,1.0,280.3399658203125,282.8385009765625,291.2430114746094,293.5088195800781,293.1499938964844,293.1499938964844,280.6499938964844,37525.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823208212852478,1.0,0.0,0.0,3.429670572280884,3.42969274520874,7.84870678671723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.451171875,0.0,1312.30126953125,1895.4371337890625,0.0,3238.326416015625,0.8574442863464355,1.0,0.0,3.0,1.0,0.0
12134280,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2380065917969,0.9990000128746032,0.5961155891418457,0.4574349522590637,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.8732249140739441,0.3398371338844299,0.3225366175174713,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.8121073246002197,0.2698878347873688,0.1899479776620865,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.7657100558280945,0.2265347093343734,0.2162612825632095,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.7325521111488342,0.1966583132743835,0.8931421637535095,284.237548828125,284.95001220703125,298.8763427734375,288.3048095703125,297.86151123046875,295.1873474121094,284.2411804199219,1.0,0.471887469291687,0.5703612565994263,0.5703612565994263,1.0,1.0,-2.4961841106414795,0.9977579116821288,1.49842631816864,0.43660968542099,0.8390969634056091,0.8390969634056091,0.0,102.80631256103516,106.0,35940.2421875,0.0,1321.18017578125,1.0,280.3399658203125,282.8385009765625,291.2430114746094,293.5088195800781,293.1499938964844,293.1499938964844,280.6499938964844,37525.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823208212852478,1.0,0.0,0.0,3.429670572280884,3.42969274520874,7.84870678671723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.451171875,0.0,1312.30126953125,1895.4371337890625,0.0,3238.326416015625,0.8574442863464355,1.0,0.0,3.0,1.0,0.0
12134340,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.430419921875,0.9990000128746032,0.59909987449646,0.4563298523426056,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.8761404156684875,0.34249147772789,0.3249455988407135,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4279479980469,0.813816249370575,0.2710915505886078,0.1907268911600113,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269104003906,0.7676915526390076,0.2278331071138382,0.2174149453639984,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42584228515625,0.7337939143180847,0.1973428130149841,0.895889937877655,284.4294128417969,284.95001220703125,298.9076232910156,288.3080139160156,297.8831787109375,295.2026672363281,284.4371032714844,1.0,0.4728260934352875,0.5699877738952637,0.5699877738952637,1.0,1.0,-2.503370523452759,1.0005615949630735,1.502808928489685,0.4376735687255859,0.8360661864280701,0.8360661864280701,0.0,102.7367172241211,106.0,35074.29296875,0.0,1329.8157958984375,1.0,280.6185913085937,283.07208251953125,291.23223876953125,293.4184265136719,293.1499938964844,293.1499938964844,280.6499938964844,37255.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709591031074524,1.0,0.0,0.0,3.397735118865967,3.397757053375244,7.703221172050689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.05615234375,0.0,1278.951416015625,1895.4371337890625,0.0,3131.807373046875,0.8502053618431091,1.0,0.0,3.0,1.0,0.0
12134400,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652404785156,0.9990000128746032,0.6004564762115479,0.4561236500740051,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4646301269531,0.8773813843727112,0.3437744975090027,0.3261577486991882,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4641418457031,0.814507007598877,0.2716872990131378,0.191145658493042,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.7685216069221497,0.22847481071949,0.2180191129446029,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.7342908978462219,0.1976934224367141,0.897450864315033,284.4647827148437,284.95001220703125,298.9219665527344,288.3095092773437,297.8934631347656,295.210205078125,284.46844482421875,1.0,0.4734690189361572,0.569811999797821,0.569811999797821,1.0,1.0,-2.5076823234558105,1.0022943019866943,1.5053879022598269,0.4383851289749145,0.8344018459320068,0.8344018459320068,0.0,102.82007598876952,109.0,35048.62890625,0.0,1335.5518798828125,1.0,280.639404296875,283.108154296875,291.257080078125,293.4676208496094,293.1499938964844,293.1499938964844,280.95001220703125,37160.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691471815109253,1.0,0.0,0.0,3.384849786758423,3.384871482849121,7.644904940207198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.76123046875,0.0,1265.754150390625,1895.4371337890625,0.0,3114.810791015625,0.8472575545310974,1.0,0.0,3.0,1.0,0.0
12134460,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.9990000128746032,0.6045807600021362,0.4569283425807953,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.8804039359092712,0.3479795455932617,0.3300563395023346,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8159162402153015,0.2737190723419189,0.1925231963396072,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.7704120874404907,0.2306297719478607,0.220007911324501,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.7352252006530762,0.1989120841026306,0.9027411937713624,284.6968994140625,284.95001220703125,298.9652099609375,288.3141174316406,297.9250183105469,295.2342529296875,284.7006225585937,1.0,0.4761445820331573,0.5688957571983337,0.5688957571983337,1.0,1.0,-2.5237300395965576,1.0084431171417236,1.5152868032455444,0.4407756924629211,0.832827091217041,0.832827091217041,0.0,103.55958557128906,112.0,34371.64453125,0.0,1358.8988037109375,1.0,280.9389953613281,283.38116455078125,291.270263671875,293.43585205078125,293.1499938964844,293.1499938964844,281.25,36754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575795888900757,1.0,0.0,0.0,3.3552865982055664,3.355308055877685,7.511947615057579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.08251953125,0.0,1234.52587890625,1895.4371337890625,0.0,3006.306640625,0.8404039740562439,1.0,0.0,3.0,1.0,0.0
12134520,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.9990000128746032,0.6045807600021362,0.4569283425807953,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.8804039359092712,0.3479795455932617,0.3300563395023346,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.8159162402153015,0.2737190723419189,0.1925231963396072,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.7704120874404907,0.2306297719478607,0.220007911324501,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.7352252006530762,0.1989120841026306,0.9027411937713624,284.6968994140625,284.95001220703125,298.9652099609375,288.3141174316406,297.9250183105469,295.2342529296875,284.7006225585937,1.0,0.4761445820331573,0.5688957571983337,0.5688957571983337,1.0,1.0,-2.5237300395965576,1.0084431171417236,1.5152868032455444,0.4407756924629211,0.832827091217041,0.832827091217041,0.0,103.55958557128906,112.0,34371.64453125,0.0,1358.8988037109375,1.0,280.9389953613281,283.38116455078125,291.270263671875,293.43585205078125,293.1499938964844,293.1499938964844,281.25,36754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575795888900757,1.0,0.0,0.0,3.3552865982055664,3.355308055877685,7.511947615057579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.08251953125,0.0,1234.52587890625,1895.4371337890625,0.0,3006.306640625,0.8404039740562439,1.0,0.0,3.0,1.0,0.0
12134580,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6084571480751038,0.4592567682266235,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.882638692855835,0.3524368703365326,0.3342152237892151,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.816673755645752,0.2759710848331451,0.1940706670284271,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.771670937538147,0.2329804301261901,0.2222040146589279,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7356048226356506,0.2002919018268585,0.9088570475578308,284.9278259277344,284.95001220703125,299.0061340332031,288.3186340332031,297.9554443359375,295.2578125,284.9313659667969,1.0,0.4796538949012756,0.5679795145988464,0.5679795145988464,1.0,1.0,-2.543367385864258,1.016160249710083,1.5272071361541748,0.443947434425354,0.8343358039855957,0.8343358039855957,0.0,104.83736419677734,115.0,33802.34375,0.0,1389.441650390625,1.0,281.2387390136719,283.6503601074219,291.2843017578125,293.4140319824219,293.1499938964844,293.1499938964844,281.54998779296875,36327.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479676246643066,1.0,0.0,0.0,3.341926097869873,3.341947317123413,7.45224213005713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.15478515625,0.0,1218.9127197265625,1895.4371337890625,0.0,2916.238525390625,0.8371013402938843,1.0,0.0,3.0,1.0,0.0
