time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6084571480751038,0.4592567682266235,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.882638692855835,0.3524368703365326,0.3342152237892151,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.816673755645752,0.2759710848331451,0.1940706670284271,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.771670937538147,0.2329804301261901,0.2222040146589279,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7356048226356506,0.2002919018268585,0.9088570475578308,284.9278259277344,284.95001220703125,299.0061340332031,288.3186340332031,297.9554443359375,295.2578125,284.9313659667969,1.0,0.4796538949012756,0.5679795145988464,0.5679795145988464,1.0,1.0,-2.543367385864258,1.016160249710083,1.5272071361541748,0.443947434425354,0.8343358039855957,0.8343358039855957,0.0,104.83736419677734,115.0,33802.34375,0.0,1389.441650390625,1.0,281.2387390136719,283.6503601074219,291.2843017578125,293.4140319824219,293.1499938964844,293.1499938964844,281.54998779296875,36327.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479676246643066,1.0,0.0,0.0,3.341926097869873,3.341947317123413,7.45224213005713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.15478515625,0.0,1218.9127197265625,1895.4371337890625,0.0,2916.238525390625,0.8371013402938843,1.0,0.0,3.0,1.0,0.0
12134700,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9990000128746032,0.6102550029754639,0.4609259068965912,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8834633827209473,0.354728102684021,0.3363490700721741,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8168100714683533,0.2771491706371307,0.1948785930871963,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7720639705657959,0.2342044562101364,0.2233486622571945,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7355901598930359,0.201022058725357,0.9121012687683104,285.0817565917969,284.95001220703125,299.0257263183594,288.32086181640625,297.9697265625,295.2685852050781,285.09429931640625,1.0,0.481654018163681,0.5675213932991028,0.5675213932991028,1.0,1.0,-2.5541794300079346,1.0204534530639648,1.5337259769439695,0.4457530379295349,0.8366909027099609,0.8366909027099609,0.0,105.65084838867188,115.0,33222.05859375,0.0,1406.9166259765625,1.0,281.48956298828125,283.8421325683594,291.2649841308594,293.3117980957031,293.1499938964844,293.1499938964844,281.54998779296875,36101.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413873314857483,1.0,0.0,0.0,3.3410134315490723,3.3410346508026123,7.448173278135073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.40234375,0.0,1216.505126953125,1895.4371337890625,0.0,2854.6796875,0.8367555141448975,1.0,0.0,3.0,1.0,0.0
12134760,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.9990000128746032,0.6120659112930298,0.4626956880092621,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8843147158622742,0.3571071028709411,0.3385940194129944,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8169857859611511,0.2784055769443512,0.1957597881555557,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.7724889516830444,0.2354935854673385,0.2245722860097885,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.73560631275177,0.2018095999956131,0.9156683683395386,285.1534729003906,284.95001220703125,299.0447082519531,288.3230285644531,297.9837646484375,295.2795715332031,285.1567687988281,1.0,0.4837999045848846,0.5668835043907166,0.5668835043907166,1.0,1.0,-2.565816879272461,1.0249112844467163,1.5409057140350342,0.4475373327732086,0.8388180136680603,0.8388180136680603,0.0,106.52281951904295,118.0,33279.8984375,0.0,1425.8583984375,1.0,281.5386657714844,283.91143798828125,291.2956848144531,293.3936462402344,293.1499938964844,293.1499938964844,281.8500061035156,35901.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397725820541382,1.0,0.0,0.0,3.34470009803772,3.34472131729126,7.46461978451407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.84912109375,0.0,1218.6197509765625,1895.4371337890625,0.0,2839.59033203125,0.8373570442199707,1.0,0.0,3.0,1.0,0.0
12134820,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9990000128746032,0.6156917810440063,0.4667756557464599,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8857746124267578,0.3620808720588684,0.3432319164276123,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8171553611755371,0.281104028224945,0.1976154595613479,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.7731570601463318,0.2382277101278305,0.2271332889795303,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.7354944944381714,0.2035235464572906,0.9232889413833618,285.4060974121094,284.95001220703125,299.0809631347656,288.3273010253906,298.0107116699219,295.3007202148437,285.4095153808594,1.0,0.4884458184242248,0.5656078457832336,0.5656078457832336,1.0,1.0,-2.590752363204956,1.034512996673584,1.5562394857406616,0.4514265060424804,0.8468883037567139,0.8468883037567139,0.0,108.48377990722656,121.0,33009.98828125,0.0,1467.373046875,1.0,281.8387451171875,284.1786193847656,291.3083801269531,293.3857727050781,293.1499938964844,293.1499938964844,282.1499938964844,35451.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330760598182678,1.0,0.0,0.0,3.3643362522125244,3.3643574714660645,7.552523584308801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.4306640625,0.0,1234.1905517578125,1895.4371337890625,0.0,2777.09912109375,0.8413276076316833,1.0,0.0,3.0,1.0,0.0
12134880,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9990000128746032,0.6156917810440063,0.4667756557464599,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8857746124267578,0.3620808720588684,0.3432319164276123,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8171553611755371,0.281104028224945,0.1976154595613479,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.7731570601463318,0.2382277101278305,0.2271332889795303,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.7354944944381714,0.2035235464572906,0.9232889413833618,285.4060974121094,284.95001220703125,299.0809631347656,288.3273010253906,298.0107116699219,295.3007202148437,285.4095153808594,1.0,0.4884458184242248,0.5656078457832336,0.5656078457832336,1.0,1.0,-2.590752363204956,1.034512996673584,1.5562394857406616,0.4514265060424804,0.8468883037567139,0.8468883037567139,0.0,108.48377990722656,121.0,33009.98828125,0.0,1467.373046875,1.0,281.8387451171875,284.1786193847656,291.3083801269531,293.3857727050781,293.1499938964844,293.1499938964844,282.1499938964844,35451.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330760598182678,1.0,0.0,0.0,3.3643362522125244,3.3643574714660645,7.552523584308801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.4306640625,0.0,1234.1905517578125,1895.4371337890625,0.0,2777.09912109375,0.8413276076316833,1.0,0.0,3.0,1.0,0.0
12134940,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.9990000128746032,0.6194874048233032,0.471143513917923,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.8872840404510498,0.367355614900589,0.3481716811656952,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.817415714263916,0.2840621471405029,0.1996656954288482,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.7739088535308838,0.2411856949329376,0.2299188375473022,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7354837656021118,0.2054436802864074,0.931884467601776,285.65411376953125,284.95001220703125,299.1148986816406,288.3314208984375,298.0366516113281,295.3216247558594,285.6571655273437,1.0,0.4935091137886047,0.5643321871757507,0.5643321871757507,1.0,1.0,-2.618072748184204,1.045137882232666,1.572934865951538,0.4558148384094238,0.858246922492981,0.858246922492981,0.0,110.62538146972656,124.0,32775.8515625,0.0,1513.653564453125,1.0,282.1391296386719,284.4384765625,291.32147216796875,293.38433837890625,293.1499938964844,293.1499938964844,282.45001220703125,35022.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282562494277954,1.0,0.0,0.0,3.400217056274414,3.400238513946533,7.714478442721884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.5595703125,0.0,1265.81005859375,1895.4371337890625,0.0,2732.21875,0.8489271402359009,1.0,0.0,3.0,1.0,0.0
12135000,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65447998046875,0.9990000128746032,0.6194874048233032,0.471143513917923,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.8872840404510498,0.367355614900589,0.3481716811656952,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.817415714263916,0.2840621471405029,0.1996656954288482,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.7739088535308838,0.2411856949329376,0.2299188375473022,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7354837656021118,0.2054436802864074,0.931884467601776,285.65411376953125,284.95001220703125,299.1148986816406,288.3314208984375,298.0366516113281,295.3216247558594,285.6571655273437,1.0,0.4935091137886047,0.5643321871757507,0.5643321871757507,1.0,1.0,-2.618072748184204,1.045137882232666,1.572934865951538,0.4558148384094238,0.858246922492981,0.858246922492981,0.0,110.62538146972656,124.0,32775.8515625,0.0,1513.653564453125,1.0,282.1391296386719,284.4384765625,291.32147216796875,293.38433837890625,293.1499938964844,293.1499938964844,282.45001220703125,35022.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282562494277954,1.0,0.0,0.0,3.400217056274414,3.400238513946533,7.714478442721884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.5595703125,0.0,1265.81005859375,1895.4371337890625,0.0,2732.21875,0.8489271402359009,1.0,0.0,3.0,1.0,0.0
12135060,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.9990000128746032,0.6234246492385864,0.4757452309131622,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.8888218998908997,0.3728746771812439,0.3533540964126587,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.817737877368927,0.2872246205806732,0.2018674910068512,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.7747235298156738,0.2443266212940216,0.2328873723745346,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.735558271408081,0.2075360119342804,0.9412947297096252,285.896484375,284.95001220703125,299.1465148925781,288.3353576660156,298.06103515625,295.3418273925781,285.89923095703125,1.0,0.4989141821861267,0.562784731388092,0.562784731388092,1.0,1.0,-2.647347450256348,1.056265354156494,1.591082215309143,0.4602783024311065,0.8728069067001343,0.8728069067001343,0.0,112.9221420288086,127.0,32564.052734375,0.0,1564.2220458984375,1.0,282.4396057128906,284.6911926269531,291.331298828125,293.3818664550781,293.1499938964844,293.1499938964844,282.75,34633.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245819211006165,1.0,0.0,0.0,3.45070743560791,3.4507293701171875,7.945286597532686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.0458984375,0.0,1312.876953125,1895.4371337890625,0.0,2698.068603515625,0.8598352670669556,1.0,0.0,3.0,1.0,0.0
12135120,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.9990000128746032,0.6234246492385864,0.4757452309131622,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.8888218998908997,0.3728746771812439,0.3533540964126587,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.817737877368927,0.2872246205806732,0.2018674910068512,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.7747235298156738,0.2443266212940216,0.2328873723745346,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.735558271408081,0.2075360119342804,0.9412947297096252,285.896484375,284.95001220703125,299.1465148925781,288.3353576660156,298.06103515625,295.3418273925781,285.89923095703125,1.0,0.4989141821861267,0.562784731388092,0.562784731388092,1.0,1.0,-2.647347450256348,1.056265354156494,1.591082215309143,0.4602783024311065,0.8728069067001343,0.8728069067001343,0.0,112.9221420288086,127.0,32564.052734375,0.0,1564.2220458984375,1.0,282.4396057128906,284.6911926269531,291.331298828125,293.3818664550781,293.1499938964844,293.1499938964844,282.75,34633.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245819211006165,1.0,0.0,0.0,3.45070743560791,3.4507293701171875,7.945286597532686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.0458984375,0.0,1312.876953125,1895.4371337890625,0.0,2698.068603515625,0.8598352670669556,1.0,0.0,3.0,1.0,0.0
12135180,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9990000128746032,0.627465546131134,0.4805003106594085,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.8903976082801819,0.3785887062549591,0.3587343990802765,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.8181382417678833,0.2905732691287994,0.2042017579078674,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.775618314743042,0.2476352155208587,0.2360178083181381,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.7357326745986938,0.2097857296466827,0.951431691646576,286.1344299316406,284.95001220703125,299.1758117675781,288.3391418457031,298.0839233398437,295.3610534667969,286.1368408203125,1.0,0.5045996308326721,0.5612373352050781,0.5612373352050781,1.0,1.0,-2.678272724151612,1.0680594444274902,1.610213279724121,0.4650478959083557,0.8905180096626282,0.8905180096626282,0.0,115.34466552734376,130.0,32366.71875,0.0,1618.7203369140625,1.0,282.7401428222656,284.9384460449219,291.338134765625,293.3773193359375,293.1499938964844,293.1499938964844,283.04998779296875,34298.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214511871337891,1.0,0.0,0.0,3.513718605041504,3.5137410163879395,8.238103532676178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.60498046875,0.0,1374.5120849609375,1895.4371337890625,0.0,2669.018798828125,0.8736194968223572,1.0,0.0,3.0,1.0,0.0
12135240,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9990000128746032,0.627465546131134,0.4805003106594085,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.8903976082801819,0.3785887062549591,0.3587343990802765,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13397216796875,0.8181382417678833,0.2905732691287994,0.2042017579078674,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.775618314743042,0.2476352155208587,0.2360178083181381,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.7357326745986938,0.2097857296466827,0.951431691646576,286.1344299316406,284.95001220703125,299.1758117675781,288.3391418457031,298.0839233398437,295.3610534667969,286.1368408203125,1.0,0.5045996308326721,0.5612373352050781,0.5612373352050781,1.0,1.0,-2.678272724151612,1.0680594444274902,1.610213279724121,0.4650478959083557,0.8905180096626282,0.8905180096626282,0.0,115.34466552734376,130.0,32366.71875,0.0,1618.7203369140625,1.0,282.7401428222656,284.9384460449219,291.338134765625,293.3773193359375,293.1499938964844,293.1499938964844,283.04998779296875,34298.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214511871337891,1.0,0.0,0.0,3.513718605041504,3.5137410163879395,8.238103532676178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.60498046875,0.0,1374.5120849609375,1895.4371337890625,0.0,2669.018798828125,0.8736194968223572,1.0,0.0,3.0,1.0,0.0
12135300,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9990000128746032,0.6294956207275391,0.4829944372177124,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8911166787147522,0.3814908564090729,0.3614459931850433,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016357421875,0.8183006644248962,0.2922977805137634,0.2053910046815872,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.7760320901870728,0.2493367046117782,0.2376162558794021,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.7358002066612244,0.2109532356262207,0.956653892993927,286.3039245605469,284.95001220703125,299.1896057128906,288.3409423828125,298.0945739746094,295.369873046875,286.3160400390625,1.0,0.5075271725654602,0.5604636073112488,0.5604636073112488,1.0,1.0,-2.69415283203125,1.0741194486618042,1.6200333833694458,0.4675081968307495,0.9011741280555724,0.9011741280555724,0.0,116.61402893066406,130.0,31996.30859375,0.0,1647.262939453125,1.0,282.99530029296875,285.12860107421875,291.31317138671875,293.2789611816406,293.1499938964844,293.1499938964844,283.04998779296875,34141.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173902034759521,1.0,0.0,0.0,3.5489323139190674,3.548955202102661,8.40405220969842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.1083984375,0.0,1410.0865478515625,1895.4371337890625,0.0,2631.408447265625,0.8814073204994202,1.0,0.0,3.0,1.0,0.0
12135360,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695068359375,0.9990000128746032,0.6316394805908203,0.4853264391422272,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36920166015625,0.8920319676399231,0.3844801485538482,0.3642793297767639,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.8186513185501099,0.294103056192398,0.2066636085510254,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.7766276001930237,0.2511065900325775,0.2393038123846054,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682556152344,0.7360303401947021,0.2121831476688385,0.9622445702552797,286.3692626953125,284.95001220703125,299.20281982421875,288.3426818847656,298.10528564453125,295.37945556640625,286.37139892578125,1.0,0.5105177760124207,0.5595571994781494,0.5595571994781494,1.0,1.0,-2.710634469985962,1.0802720785140991,1.6303623914718628,0.4699244499206543,0.9113485813140868,0.9113485813140868,0.0,117.86497497558594,133.0,32176.173828125,0.0,1676.9000244140625,1.0,283.0409240722656,285.1821594238281,291.34307861328125,293.3710021972656,293.1499938964844,293.1499938964844,282.75,34028.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185327649116516,1.0,0.0,0.0,3.5867605209350586,3.5867834091186523,8.584164561398211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.1416015625,0.0,1449.4488525390625,1895.4371337890625,0.0,2641.98193359375,0.889748215675354,1.0,0.0,3.0,1.0,0.0
12135420,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.9990000128746032,0.6324384808540344,0.4922176897525787,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.8916795253753662,0.3889248073101043,0.3690265715122223,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8174037933349609,0.2963007390499115,0.208587110042572,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.7759349942207336,0.2535783350467682,0.2420644611120224,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.7348644733428955,0.2137076407670974,0.9709187746047974,286.15826416015625,284.95001220703125,299.2275390625,288.34600830078125,298.1105041503906,295.3730773925781,286.1562805175781,1.0,0.5164501667022705,0.5577444434165955,0.5577444434165955,1.0,1.0,-2.740679979324341,1.091198444366455,1.6494816541671753,0.4741383790969848,0.9257909059524536,0.9257909059524536,0.0,120.935791015625,136.0,33190.01171875,0.0,1735.45068359375,1.0,282.7580261230469,284.9327392578125,291.4471740722656,293.6171569824219,293.1499938964844,293.1499938964844,282.45001220703125,34198.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440733551979065,1.0,0.0,0.0,3.654921531677246,3.654945373535156,8.913523288356373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.5546875,0.0,1525.1549072265625,1895.4371337890625,0.0,2879.794921875,0.9051111936569214,1.0,0.0,3.0,1.0,0.0
12135480,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.9990000128746032,0.6324384808540344,0.4922176897525787,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.8916795253753662,0.3889248073101043,0.3690265715122223,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1586608886719,0.8174037933349609,0.2963007390499115,0.208587110042572,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.7759349942207336,0.2535783350467682,0.2420644611120224,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.7348644733428955,0.2137076407670974,0.9709187746047974,286.15826416015625,284.95001220703125,299.2275390625,288.34600830078125,298.1105041503906,295.3730773925781,286.1562805175781,1.0,0.5164501667022705,0.5577444434165955,0.5577444434165955,1.0,1.0,-2.740679979324341,1.091198444366455,1.6494816541671753,0.4741383790969848,0.9257909059524536,0.9257909059524536,0.0,120.935791015625,136.0,33190.01171875,0.0,1735.45068359375,1.0,282.7580261230469,284.9327392578125,291.4471740722656,293.6171569824219,293.1499938964844,293.1499938964844,282.45001220703125,34198.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440733551979065,1.0,0.0,0.0,3.654921531677246,3.654945373535156,8.913523288356373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.5546875,0.0,1525.1549072265625,1895.4371337890625,0.0,2879.794921875,0.9051111936569214,1.0,0.0,3.0,1.0,0.0
12135540,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.9990000128746032,0.6297909021377563,0.4997664391994476,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366760253906,0.8891019821166992,0.3911939263343811,0.3715369701385498,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.8143270611763,0.2969290316104889,0.2092904597520828,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.7733215689659119,0.2545936405658722,0.2433398067951202,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.7321385741233826,0.214078888297081,0.974008858203888,285.9365539550781,284.95001220703125,299.24481201171875,288.3483581542969,298.1047668457031,295.3533935546875,285.93182373046875,1.0,0.5206798911094666,0.5563666820526123,0.5563666820526123,1.0,1.0,-2.7588651180267334,1.0974048376083374,1.6614603996276855,0.4762939214706421,0.933859407901764,0.933859407901764,0.0,123.81188201904295,136.0,34051.33984375,0.0,1776.24169921875,1.0,282.4693908691406,284.6783142089844,291.4682312011719,293.7339172363281,293.1499938964844,293.1499938964844,282.45001220703125,34428.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645461797714233,1.0,0.0,0.0,3.699360609054565,3.699384689331055,9.131593969868844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.18994140625,0.0,1576.8643798828125,1895.4371337890625,0.0,3071.6484375,0.915225386619568,1.0,0.0,3.0,1.0,0.0
12135600,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6285405158996582,0.5024504065513611,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.8879859447479248,0.3918124735355377,0.3721655309200287,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.8130606412887573,0.2970321476459503,0.2093983143568039,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7722139954566956,0.2548227608203888,0.2436103224754333,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.7310203313827515,0.2141018360853195,0.9743947386741638,285.91802978515625,284.95001220703125,299.25,288.3490905761719,298.1026916503906,295.3469543457031,285.9159240722656,1.0,0.5219454765319824,0.5559316277503967,0.5559316277503967,1.0,1.0,-2.763765573501587,1.0989869832992554,1.6647785902023315,0.4767804443836212,0.9367361068725586,0.9367361068725586,0.0,124.78667449951172,139.0,34122.53125,0.0,1788.259765625,1.0,282.4579467773437,284.6590576171875,291.4459228515625,293.6983642578125,293.1499938964844,293.1499938964844,282.1499938964844,34480.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674593567848206,1.0,0.0,0.0,3.712249994277954,3.7122743129730233,9.195338748213544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.9150390625,0.0,1591.971923828125,1895.4371337890625,0.0,3098.976806640625,0.918168842792511,1.0,0.0,3.0,1.0,0.0
12135660,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.6212445497512817,0.5141462087631226,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.8828140497207642,0.3938328921794891,0.3743778467178345,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.8071332573890686,0.2969462871551513,0.2095621824264526,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7670621275901794,0.255304604768753,0.244361013174057,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.725764274597168,0.2136782258749008,0.9740211963653564,285.6771545410156,284.95001220703125,299.27130126953125,288.3548583984375,298.0952453613281,295.3226318359375,285.6751403808594,1.0,0.5268628597259521,0.5540489554405212,0.5540489554405212,1.0,1.0,-2.781135320663452,1.1041115522384644,1.6770237684249878,0.478032499551773,0.9444493055343628,0.9444493055343628,0.0,128.9431915283203,127.0,34992.8359375,0.0,1834.5018310546875,1.0,282.15753173828125,284.386962890625,291.4202880859375,293.7281188964844,293.1499938964844,293.1499938964844,281.8500061035156,34792.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835923075675964,1.0,0.0,0.0,3.757925271987915,3.7579500675201416,9.423008009434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.98291015625,0.0,1647.2830810546875,1895.4371337890625,0.0,3250.236572265625,0.9286418557167052,1.0,0.0,3.0,1.0,0.0
12135720,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.6212445497512817,0.5141462087631226,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.8828140497207642,0.3938328921794891,0.3743778467178345,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.8071332573890686,0.2969462871551513,0.2095621824264526,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7670621275901794,0.255304604768753,0.244361013174057,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.725764274597168,0.2136782258749008,0.9740211963653564,285.6771545410156,284.95001220703125,299.27130126953125,288.3548583984375,298.0952453613281,295.3226318359375,285.6751403808594,1.0,0.5268628597259521,0.5540489554405212,0.5540489554405212,1.0,1.0,-2.781135320663452,1.1041115522384644,1.6770237684249878,0.478032499551773,0.9444493055343628,0.9444493055343628,0.0,128.9431915283203,127.0,34992.8359375,0.0,1834.5018310546875,1.0,282.15753173828125,284.386962890625,291.4202880859375,293.7281188964844,293.1499938964844,293.1499938964844,281.8500061035156,34792.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835923075675964,1.0,0.0,0.0,3.757925271987915,3.7579500675201416,9.423008009434852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.98291015625,0.0,1647.2830810546875,1895.4371337890625,0.0,3250.236572265625,0.9286418557167052,1.0,0.0,3.0,1.0,0.0
12135780,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.9990000128746032,0.6130919456481934,0.5140852332115173,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8840324878692627,0.3952552676200866,0.3758488297462463,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8067122101783752,0.296318382024765,0.2092135846614837,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.7671621441841125,0.2552483677864074,0.2444272935390472,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.7248193025588989,0.2125778496265411,0.9698169231414796,285.4272766113281,284.95001220703125,299.2925720214844,288.36602783203125,298.0893859863281,295.3021545410156,285.4244689941406,1.0,0.5258023142814636,0.5521663427352905,0.5521663427352905,1.0,1.0,-2.7774651050567627,1.099908471107483,1.6775567531585691,0.4749296307563782,0.94878488779068,0.94878488779068,0.0,128.80340576171875,115.0,35648.5078125,0.0,1828.179931640625,1.0,281.8572692871094,284.1087341308594,291.40606689453125,293.754638671875,293.1499938964844,293.1499938964844,281.54998779296875,35112.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944762349128723,1.0,0.0,0.0,3.7917540073394775,3.7917792797088623,9.593422873876989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.013671875,0.0,1689.767822265625,1895.4371337890625,0.0,3352.042724609375,0.936458706855774,1.0,0.0,3.0,1.0,0.0
12135840,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.9990000128746032,0.6130919456481934,0.5140852332115173,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8840324878692627,0.3952552676200866,0.3758488297462463,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8067122101783752,0.296318382024765,0.2092135846614837,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.7671621441841125,0.2552483677864074,0.2444272935390472,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.7248193025588989,0.2125778496265411,0.9698169231414796,285.4272766113281,284.95001220703125,299.2925720214844,288.36602783203125,298.0893859863281,295.3021545410156,285.4244689941406,1.0,0.5258023142814636,0.5521663427352905,0.5521663427352905,1.0,1.0,-2.7774651050567627,1.099908471107483,1.6775567531585691,0.4749296307563782,0.94878488779068,0.94878488779068,0.0,128.80340576171875,115.0,35648.5078125,0.0,1828.179931640625,1.0,281.8572692871094,284.1087341308594,291.40606689453125,293.754638671875,293.1499938964844,293.1499938964844,281.54998779296875,35112.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944762349128723,1.0,0.0,0.0,3.7917540073394775,3.7917792797088623,9.593422873876989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.013671875,0.0,1689.767822265625,1895.4371337890625,0.0,3352.042724609375,0.936458706855774,1.0,0.0,3.0,1.0,0.0
12135900,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9990000128746032,0.609857439994812,0.5102699398994446,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.8867387771606445,0.3958267569541931,0.3764092326164245,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.8083540201187134,0.2958867847919464,0.2089223712682724,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.7689343094825745,0.2550956308841705,0.2442908734083175,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7257710695266724,0.2118728160858154,0.9667068123817444,285.2561950683594,284.95001220703125,299.3031921386719,288.3735656738281,298.08563232421875,295.2909851074219,285.2452697753906,1.0,0.5236837863922119,0.5512250065803528,0.5512250065803528,1.0,1.0,-2.769308567047119,1.095035195350647,1.6742732524871826,0.4719356298446655,0.9491572380065918,0.9491572380065918,0.0,127.35031127929688,115.0,36325.2109375,0.0,1808.802001953125,1.0,281.59747314453125,283.8993225097656,291.4313049316406,293.8706359863281,293.1499938964844,293.1499938964844,281.54998779296875,35280.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901122510433197,1.0,0.0,0.0,3.804420709609986,3.804446220397949,9.657625241743515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.32958984375,0.0,1706.239013671875,1895.4371337890625,0.0,3414.0458984375,0.9393891096115112,1.0,0.0,3.0,1.0,0.0
12135960,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.6072791814804077,0.5046326518058777,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8904374241828918,0.3963130414485931,0.3768002986907959,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8108110427856445,0.2953830063343048,0.2085218578577041,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.771523118019104,0.254869282245636,0.2440195381641388,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.7273948192596436,0.2110966295003891,0.962967038154602,285.1922607421875,284.95001220703125,299.3138122558594,288.3822937011719,298.08209228515625,295.2799377441406,285.1894836425781,1.0,0.520698606967926,0.5505742430686951,0.5505742430686951,1.0,1.0,-2.757707595825196,1.0890241861343384,1.668683409690857,0.468560516834259,0.9500815868377686,0.9500815868377686,0.0,125.23536682128906,103.0,36298.90234375,0.0,1781.19189453125,1.0,281.55712890625,283.83599853515625,291.40673828125,293.7912902832031,293.1499938964844,293.1499938964844,281.25,35418.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021411538124084,1.0,0.0,0.0,3.814077854156494,3.814103364944458,9.706717492008463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.9208984375,0.0,1718.9461669921875,1895.4371337890625,0.0,3423.53466796875,0.9416806101799012,1.0,0.0,3.0,1.0,0.0
12136020,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.604277491569519,0.4881461262702942,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9012014269828796,0.3971721827983856,0.3774662613868713,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8183860182762146,0.2942919731140136,0.2076503932476043,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7795318961143494,0.2543197274208069,0.2433502674102783,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7330099940299988,0.2095109522342682,0.955038607120514,284.9601745605469,284.95001220703125,299.3349914550781,288.4032592773437,298.0761108398437,295.2601013183594,284.95721435546875,1.0,0.5126762390136719,0.5492727756500244,0.5492727756500244,1.0,1.0,-2.727323770523072,1.0739145278930664,1.6534093618392944,0.4602901041507721,0.9483409523963928,0.9483409523963928,0.0,119.2917938232422,106.0,36870.62890625,0.0,1708.0009765625,1.0,281.25689697265625,283.564697265625,291.4203796386719,293.83935546875,293.1499938964844,293.1499938964844,280.95001220703125,35716.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908466100692749,1.0,0.0,0.0,3.825450897216797,3.82547664642334,9.764692094904603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.67333984375,0.0,1735.0406494140625,1895.4371337890625,0.0,3482.363037109375,0.9444286823272704,1.0,0.0,3.0,1.0,0.0
12136080,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.604277491569519,0.4881461262702942,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9012014269828796,0.3971721827983856,0.3774662613868713,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8183860182762146,0.2942919731140136,0.2076503932476043,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7795318961143494,0.2543197274208069,0.2433502674102783,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7330099940299988,0.2095109522342682,0.955038607120514,284.9601745605469,284.95001220703125,299.3349914550781,288.4032592773437,298.0761108398437,295.2601013183594,284.95721435546875,1.0,0.5126762390136719,0.5492727756500244,0.5492727756500244,1.0,1.0,-2.727323770523072,1.0739145278930664,1.6534093618392944,0.4602901041507721,0.9483409523963928,0.9483409523963928,0.0,119.2917938232422,106.0,36870.62890625,0.0,1708.0009765625,1.0,281.25689697265625,283.564697265625,291.4203796386719,293.83935546875,293.1499938964844,293.1499938964844,280.95001220703125,35716.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908466100692749,1.0,0.0,0.0,3.825450897216797,3.82547664642334,9.764692094904603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.67333984375,0.0,1735.0406494140625,1895.4371337890625,0.0,3482.363037109375,0.9444286823272704,1.0,0.0,3.0,1.0,0.0
12136140,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.6024453639984131,0.4789496958255768,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.9077547788619996,0.397896945476532,0.3780723810195923,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.822169840335846,0.2930982708930969,0.2067595273256302,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7838453650474548,0.2536729574203491,0.2426567375659942,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.7355273365974426,0.2079443037509918,0.9475055932998656,284.7359924316406,284.95001220703125,299.35614013671875,288.42852783203125,298.0712585449219,295.2418518066406,284.73394775390625,1.0,0.507980465888977,0.547971248626709,0.547971248626709,1.0,1.0,-2.706026792526245,1.0628342628479004,1.6431926488876345,0.4537123441696167,0.943637192249298,0.943637192249298,0.0,115.8840103149414,109.0,37514.81640625,0.0,1661.097900390625,1.0,280.95684814453125,283.3034973144531,291.4415588378906,293.89520263671875,293.1499938964844,293.1499938964844,280.6499938964844,36009.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139383435249328,1.0,0.0,0.0,3.825913667678833,3.825939416885376,9.76705450739246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.4599609375,0.0,1737.9034423828125,1895.4371337890625,0.0,3533.11669921875,0.9447196125984192,1.0,0.0,3.0,1.0,0.0
12136200,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.6024453639984131,0.4789496958255768,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.9077547788619996,0.397896945476532,0.3780723810195923,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.822169840335846,0.2930982708930969,0.2067595273256302,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7838453650474548,0.2536729574203491,0.2426567375659942,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.7355273365974426,0.2079443037509918,0.9475055932998656,284.7359924316406,284.95001220703125,299.35614013671875,288.42852783203125,298.0712585449219,295.2418518066406,284.73394775390625,1.0,0.507980465888977,0.547971248626709,0.547971248626709,1.0,1.0,-2.706026792526245,1.0628342628479004,1.6431926488876345,0.4537123441696167,0.943637192249298,0.943637192249298,0.0,115.8840103149414,109.0,37514.81640625,0.0,1661.097900390625,1.0,280.95684814453125,283.3034973144531,291.4415588378906,293.89520263671875,293.1499938964844,293.1499938964844,280.6499938964844,36009.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139383435249328,1.0,0.0,0.0,3.825913667678833,3.825939416885376,9.76705450739246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.4599609375,0.0,1737.9034423828125,1895.4371337890625,0.0,3533.11669921875,0.9447196125984192,1.0,0.0,3.0,1.0,0.0
12136260,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312805175781,0.9990000128746032,0.5992920994758606,0.4757444560527801,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.9105211496353148,0.3985496163368225,0.3786673843860626,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.8227907419204712,0.2918488681316376,0.2058735489845276,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.7848873734474182,0.2529685795307159,0.2419705688953399,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.7353180646896362,0.2063630521297454,0.940299391746521,284.5314636230469,284.95001220703125,299.3772277832031,288.4577331542969,298.0678100585937,295.2243347167969,284.5298156738281,1.0,0.5053716897964478,0.5474635362625122,0.5474635362625122,1.0,1.0,-2.692335367202759,1.05612313747406,1.6362123489379885,0.4499460756778717,0.9363637566566468,0.9363637566566468,0.0,114.48674011230467,112.0,38376.1484375,0.0,1634.935791015625,1.0,280.65692138671875,283.06317138671875,291.4744873046875,293.97613525390625,293.1499938964844,293.1499938964844,280.3500061035156,36293.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200944900512696,1.0,0.0,0.0,3.815866947174072,3.815892457962036,9.715824944578344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5302734375,0.0,1727.944580078125,1895.4371337890625,0.0,3590.0302734375,0.9426408410072328,1.0,0.0,3.0,1.0,0.0
12136320,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312805175781,0.9990000128746032,0.5992920994758606,0.4757444560527801,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.9105211496353148,0.3985496163368225,0.3786673843860626,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.8227907419204712,0.2918488681316376,0.2058735489845276,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.7848873734474182,0.2529685795307159,0.2419705688953399,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.7353180646896362,0.2063630521297454,0.940299391746521,284.5314636230469,284.95001220703125,299.3772277832031,288.4577331542969,298.0678100585937,295.2243347167969,284.5298156738281,1.0,0.5053716897964478,0.5474635362625122,0.5474635362625122,1.0,1.0,-2.692335367202759,1.05612313747406,1.6362123489379885,0.4499460756778717,0.9363637566566468,0.9363637566566468,0.0,114.48674011230467,112.0,38376.1484375,0.0,1634.935791015625,1.0,280.65692138671875,283.06317138671875,291.4744873046875,293.97613525390625,293.1499938964844,293.1499938964844,280.3500061035156,36293.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200944900512696,1.0,0.0,0.0,3.815866947174072,3.815892457962036,9.715824944578344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5302734375,0.0,1727.944580078125,1895.4371337890625,0.0,3590.0302734375,0.9426408410072328,1.0,0.0,3.0,1.0,0.0
12136380,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.9990000128746032,0.5944008827209473,0.4766224026679992,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.9104030728340148,0.3991157114505768,0.379233568906784,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8212022185325623,0.2905358374118805,0.2049805372953415,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33514404296875,0.7836198210716248,0.2522015869617462,0.2412745058536529,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3354187011719,0.7331407070159912,0.204704463481903,0.9330323934555054,284.3347473144531,284.95001220703125,299.39825439453125,288.4905090332031,298.0648498535156,295.2073974609375,284.3334350585937,1.0,0.5042428374290466,0.5469558238983154,0.5469558238983154,1.0,1.0,-2.683424949645996,1.0515382289886477,1.6318867206573486,0.4472672939300537,0.9265215396881104,0.9265215396881104,0.0,114.41644287109376,115.0,39256.66796875,0.0,1621.8765869140625,1.0,280.3570251464844,282.8314208984375,291.51226806640625,294.0670471191406,293.1499938964844,293.1499938964844,280.04998779296875,36583.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273471832275392,1.0,0.0,0.0,3.7951035499572754,3.7951290607452393,9.610379265723168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.1455078125,0.0,1705.2105712890625,1895.4371337890625,0.0,3656.8017578125,0.9381605386734008,1.0,0.0,3.0,1.0,0.0
12136440,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.9990000128746032,0.5944008827209473,0.4766224026679992,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.9104030728340148,0.3991157114505768,0.379233568906784,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8212022185325623,0.2905358374118805,0.2049805372953415,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33514404296875,0.7836198210716248,0.2522015869617462,0.2412745058536529,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3354187011719,0.7331407070159912,0.204704463481903,0.9330323934555054,284.3347473144531,284.95001220703125,299.39825439453125,288.4905090332031,298.0648498535156,295.2073974609375,284.3334350585937,1.0,0.5042428374290466,0.5469558238983154,0.5469558238983154,1.0,1.0,-2.683424949645996,1.0515382289886477,1.6318867206573486,0.4472672939300537,0.9265215396881104,0.9265215396881104,0.0,114.41644287109376,115.0,39256.66796875,0.0,1621.8765869140625,1.0,280.3570251464844,282.8314208984375,291.51226806640625,294.0670471191406,293.1499938964844,293.1499938964844,280.04998779296875,36583.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273471832275392,1.0,0.0,0.0,3.7951035499572754,3.7951290607452393,9.610379265723168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.1455078125,0.0,1705.2105712890625,1895.4371337890625,0.0,3656.8017578125,0.9381605386734008,1.0,0.0,3.0,1.0,0.0
