time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136500,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900329589844,0.9990000128746032,0.5913138389587402,0.478160560131073,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.9095842242240906,0.3993754088878631,0.3795323371887207,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.8198327422142029,0.289866030216217,0.2045488655567169,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1941223144531,0.7823849320411682,0.251802533864975,0.2409387230873108,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7315271496772766,0.2038434743881225,0.9293774962425232,284.19122314453125,284.95001220703125,299.40875244140625,288.50811767578125,298.0636901855469,295.1993713378906,284.1817626953125,1.0,0.5040881037712097,0.5467019081115723,0.5467019081115723,1.0,1.0,-2.680316686630249,1.0498347282409668,1.6304819583892822,0.4462230801582336,0.9200801849365234,0.9200801849365234,0.0,114.74079132080078,115.0,40102.1015625,0.0,1618.9334716796875,1.0,280.09765625,282.6498413085937,291.5570983886719,294.21417236328125,293.1499938964844,293.1499938964844,280.04998779296875,36746.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336171746253968,1.0,0.0,0.0,3.780692577362061,3.780717849731445,9.537532150716288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.63427734375,0.0,1689.2728271484375,1895.4371337890625,0.0,3714.251220703125,0.934997022151947,1.0,0.0,3.0,1.0,0.0
12136560,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1451416015625,0.9990000128746032,0.5877482891082764,0.480483740568161,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.9081498980522156,0.3995765447616577,0.3797374069690704,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454772949219,0.8179700374603271,0.2891484200954437,0.2040615528821945,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455993652344,0.7806556224822998,0.2513617277145386,0.2405449151992797,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1458435058594,0.7294788956642151,0.2029278725385666,0.9254328608512878,284.1452941894531,284.95001220703125,299.4192199707031,288.5264892578125,298.0621643066406,295.1910095214844,284.1443176269531,1.0,0.5041324496269226,0.5462973117828369,0.5462973117828369,1.0,1.0,-2.6775548458099365,1.0480884313583374,1.629466533660889,0.4450675845146179,0.9142056107521056,0.9142056107521056,0.0,115.30264282226562,103.0,40137.0078125,0.0,1617.5728759765625,1.0,280.05712890625,282.6080627441406,291.5507202148437,294.1597900390625,293.1499938964844,293.1499938964844,279.75,36889.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350562691688538,1.0,0.0,0.0,3.763007164001465,3.7630324363708496,9.448511377740942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.61376953125,0.0,1669.4271240234375,1895.4371337890625,0.0,3727.3984375,0.9311559796333312,1.0,0.0,3.0,1.0,0.0
12136620,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.9990000128746032,0.5810803174972534,0.4738324284553528,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.913086712360382,0.3998800814151764,0.3799934685230255,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.8201976418495178,0.2876449525356293,0.2029852718114853,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.7833302617073059,0.2504071891307831,0.2396029680967331,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7304602265357971,0.2009988278150558,0.91661274433136,283.9516296386719,284.95001220703125,299.4400939941406,288.5652770996094,298.05926513671875,295.1756896972656,283.9499206542969,1.0,0.4992467761039734,0.5454881191253662,0.5454881191253662,1.0,1.0,-2.656867504119873,1.037903070449829,1.618964433670044,0.4397298693656921,0.8993066549301147,0.8993066549301147,0.0,112.70724487304688,91.0,40816.9453125,0.0,1576.58984375,1.0,279.75750732421875,282.38336181640625,291.5876770019531,294.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,37230.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942423403263092,1.0,0.0,0.0,3.718359470367432,3.718384504318237,9.22563003769028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.65576171875,0.0,1619.940185546875,1895.4371337890625,0.0,3794.457275390625,0.9213765859603882,1.0,0.0,3.0,1.0,0.0
12136680,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.9990000128746032,0.5810803174972534,0.4738324284553528,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.913086712360382,0.3998800814151764,0.3799934685230255,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.8201976418495178,0.2876449525356293,0.2029852718114853,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521179199219,0.7833302617073059,0.2504071891307831,0.2396029680967331,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7304602265357971,0.2009988278150558,0.91661274433136,283.9516296386719,284.95001220703125,299.4400939941406,288.5652770996094,298.05926513671875,295.1756896972656,283.9499206542969,1.0,0.4992467761039734,0.5454881191253662,0.5454881191253662,1.0,1.0,-2.656867504119873,1.037903070449829,1.618964433670044,0.4397298693656921,0.8993066549301147,0.8993066549301147,0.0,112.70724487304688,91.0,40816.9453125,0.0,1576.58984375,1.0,279.75750732421875,282.38336181640625,291.5876770019531,294.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,37230.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942423403263092,1.0,0.0,0.0,3.718359470367432,3.718384504318237,9.22563003769028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.65576171875,0.0,1619.940185546875,1895.4371337890625,0.0,3794.457275390625,0.9213765859603882,1.0,0.0,3.0,1.0,0.0
12136740,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.9990000128746032,0.5774313807487488,0.4615230560302734,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7602844238281,0.9223860502243042,0.3999944627285003,0.3800274133682251,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8256673216819763,0.2862821519374847,0.2019720375537872,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76123046875,0.7893651127815247,0.2495167404413223,0.2386668175458908,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7619323730469,0.7344299554824829,0.1993443816900253,0.908631145954132,283.76031494140625,284.95001220703125,299.45758056640625,288.5997314453125,298.05712890625,295.1640625,283.7572021484375,1.0,0.4926410019397735,0.5448083877563477,0.5448083877563477,1.0,1.0,-2.6301910877227783,1.025302767753601,1.6048884391784668,0.4331573247909546,0.8843578696250916,0.8843578696250916,0.0,108.3720932006836,91.0,41399.3046875,0.0,1520.168212890625,1.0,279.4642333984375,282.1651611328125,291.626708984375,294.3350830078125,293.1499938964844,293.1499938964844,279.45001220703125,37577.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948723316192627,1.0,0.0,0.0,3.669355154037476,3.669379472732544,8.984062560557504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.02294921875,0.0,1566.6749267578125,1895.4371337890625,0.0,3851.45361328125,0.9106465578079224,1.0,0.0,3.0,1.0,0.0
12136800,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7516784667969,0.9990000128746032,0.5770102739334106,0.4586471319198608,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518615722656,0.9246113896369934,0.4000288844108581,0.3800065815448761,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.8270053267478943,0.2860344648361206,0.201762318611145,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.7908348441123962,0.2493548244237899,0.2384690642356872,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7528381347656,0.7354578375816345,0.1990444362163543,0.9070638418197632,283.7518920898437,284.95001220703125,299.4609069824219,288.6064758300781,298.056884765625,295.16217041015625,283.7499389648437,1.0,0.4911703467369079,0.5446789264678955,0.5446789264678955,1.0,1.0,-2.624338388442993,1.0225670337677002,1.6017714738845823,0.4317364394664764,0.8816978931427002,0.8816978931427002,0.0,107.38623046875,94.0,41320.91015625,0.0,1507.7735595703125,1.0,279.4579162597656,282.1593322753906,291.62158203125,294.3140563964844,293.1499938964844,293.1499938964844,279.75,37627.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482107162475586,1.0,0.0,0.0,3.658967256546021,3.658991813659668,8.933267849897675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.212890625,0.0,1555.373291015625,1895.4371337890625,0.0,3846.82861328125,0.9083711504936218,1.0,0.0,3.0,1.0,0.0
12136860,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400329589844,0.9990000128746032,0.5769476890563965,0.4483876824378967,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398193359375,0.9336072206497192,0.4015339314937591,0.3808622658252716,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.8319843411445618,0.2856145203113556,0.2010964155197143,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.7963764667510986,0.2492280602455139,0.2379261702299118,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93853759765625,0.7389704585075378,0.198023110628128,0.9004982709884644,283.93975830078125,284.95001220703125,299.48162841796875,288.6497497558594,298.064208984375,295.1629943847656,283.9422912597656,1.0,0.4864130616188049,0.5442789196968079,0.5442789196968079,1.0,1.0,-2.6036746501922607,1.0130112171173096,1.5906634330749512,0.4265020489692688,0.869683027267456,0.869683027267456,0.0,103.90617370605467,97.0,40026.6796875,0.0,1464.433349609375,1.0,279.7419738769531,282.3963317871094,291.57080078125,294.108642578125,293.1499938964844,293.1499938964844,280.04998779296875,37618.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278951287269592,1.0,0.0,0.0,3.5975804328918457,3.597604274749756,8.636033044240321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.12109375,0.0,1487.5667724609375,1895.4371337890625,0.0,3661.8330078125,0.8947275280952454,1.0,0.0,3.0,1.0,0.0
12136920,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400329589844,0.9990000128746032,0.5769476890563965,0.4483876824378967,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398193359375,0.9336072206497192,0.4015339314937591,0.3808622658252716,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393005371094,0.8319843411445618,0.2856145203113556,0.2010964155197143,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.7963764667510986,0.2492280602455139,0.2379261702299118,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93853759765625,0.7389704585075378,0.198023110628128,0.9004982709884644,283.93975830078125,284.95001220703125,299.48162841796875,288.6497497558594,298.064208984375,295.1629943847656,283.9422912597656,1.0,0.4864130616188049,0.5442789196968079,0.5442789196968079,1.0,1.0,-2.6036746501922607,1.0130112171173096,1.5906634330749512,0.4265020489692688,0.869683027267456,0.869683027267456,0.0,103.90617370605467,97.0,40026.6796875,0.0,1464.433349609375,1.0,279.7419738769531,282.3963317871094,291.57080078125,294.108642578125,293.1499938964844,293.1499938964844,280.04998779296875,37618.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278951287269592,1.0,0.0,0.0,3.5975804328918457,3.597604274749756,8.636033044240321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.12109375,0.0,1487.5667724609375,1895.4371337890625,0.0,3661.8330078125,0.8947275280952454,1.0,0.0,3.0,1.0,0.0
12136980,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611633300781,0.9990000128746032,0.578938901424408,0.4409259855747223,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.160888671875,0.9418766498565674,0.4043987095355987,0.3832115828990936,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1602783203125,0.8367635607719421,0.2864037156105041,0.2014129608869552,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15997314453125,0.801618218421936,0.2501246333122253,0.2384853065013885,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.7425385117530823,0.1980652064085006,0.8992659449577332,284.16082763671875,284.95001220703125,299.50225830078125,288.6946716308594,298.07977294921875,295.1764831542969,284.1640014648437,1.0,0.4841577708721161,0.5438789129257202,0.5438789129257202,1.0,1.0,-2.597092390060425,1.0096094608306885,1.5874829292297363,0.4244312345981598,0.860907793045044,0.860907793045044,0.0,101.7084503173828,100.0,38932.9140625,0.0,1445.941650390625,1.0,280.04107666015625,282.6620483398437,291.6050109863281,294.0512390136719,293.1499938964844,293.1499938964844,280.3500061035156,37441.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064007997512816,1.0,0.0,0.0,3.5427286624908447,3.5427520275115967,8.374697131330322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.09814453125,0.0,1427.5341796875,1895.4371337890625,0.0,3463.17236328125,0.8824176788330078,1.0,0.0,3.0,1.0,0.0
12137040,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1611633300781,0.9990000128746032,0.578938901424408,0.4409259855747223,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.160888671875,0.9418766498565674,0.4043987095355987,0.3832115828990936,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1602783203125,0.8367635607719421,0.2864037156105041,0.2014129608869552,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15997314453125,0.801618218421936,0.2501246333122253,0.2384853065013885,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593017578125,0.7425385117530823,0.1980652064085006,0.8992659449577332,284.16082763671875,284.95001220703125,299.50225830078125,288.6946716308594,298.07977294921875,295.1764831542969,284.1640014648437,1.0,0.4841577708721161,0.5438789129257202,0.5438789129257202,1.0,1.0,-2.597092390060425,1.0096094608306885,1.5874829292297363,0.4244312345981598,0.860907793045044,0.860907793045044,0.0,101.7084503173828,100.0,38932.9140625,0.0,1445.941650390625,1.0,280.04107666015625,282.6620483398437,291.6050109863281,294.0512390136719,293.1499938964844,293.1499938964844,280.3500061035156,37441.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064007997512816,1.0,0.0,0.0,3.5427286624908447,3.5427520275115967,8.374697131330322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.09814453125,0.0,1427.5341796875,1895.4371337890625,0.0,3463.17236328125,0.8824176788330078,1.0,0.0,3.0,1.0,0.0
12137100,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.318115234375,0.9990000128746032,0.580252468585968,0.4382781982421875,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.31719970703125,0.9453995823860168,0.406109482049942,0.3846895396709442,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148193359375,0.8388165831565857,0.2870447039604187,0.2017734050750732,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135986328125,0.8038865327835083,0.2508030533790588,0.2390175759792328,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109741210937,0.7441278100013733,0.1983368396759033,0.8999630808830261,284.31689453125,284.95001220703125,299.5125427246094,288.7176513671875,298.08892822265625,295.1852722167969,284.32891845703125,1.0,0.4838104844093323,0.543678879737854,0.543678879737854,1.0,1.0,-2.597593069076538,1.0095622539520264,1.5880306959152222,0.424223393201828,0.8581891059875488,0.8581891059875488,0.0,101.03321838378906,100.0,38070.49609375,0.0,1443.619140625,1.0,280.2954406738281,282.85894775390625,291.6095886230469,293.95001220703125,293.1499938964844,293.1499938964844,280.3500061035156,37299.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946903347969055,1.0,0.0,0.0,3.518681049346924,3.5187039375305176,8.261389439212508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.37353515625,0.0,1401.28955078125,1895.4371337890625,0.0,3354.0419921875,0.8770198822021484,1.0,0.0,3.0,1.0,0.0
12137160,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887939453125,0.9990000128746032,0.58172607421875,0.4361608028411865,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.948674201965332,0.4079956710338592,0.3863933682441711,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38787841796875,0.8407585024833679,0.2878389656543731,0.2022785991430282,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3875427246094,0.8060311675071716,0.251623660326004,0.2397245615720749,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868408203125,0.7456655502319336,0.1987551152706146,0.9014887809753418,284.3884582519531,284.95001220703125,299.5227966308594,288.7408752441406,298.098876953125,295.19537353515625,284.39190673828125,1.0,0.4839132726192474,0.5433981418609619,0.5433981418609619,1.0,1.0,-2.600382089614868,1.0104104280471802,1.5899717807769775,0.424405574798584,0.8552102446556091,0.8552102446556091,0.0,100.57746124267578,103.0,37989.33203125,0.0,1445.30224609375,1.0,280.3406677246094,282.9305114746094,291.6662292480469,294.04766845703125,293.1499938964844,293.1499938964844,280.6499938964844,37163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888614296913147,1.0,0.0,0.0,3.498076677322388,3.498099565505981,8.16492047306383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.9072265625,0.0,1378.969970703125,1895.4371337890625,0.0,3297.24609375,0.8723065257072449,1.0,0.0,3.0,1.0,0.0
12137220,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.9990000128746032,0.5846841931343079,0.4339587688446045,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.9537479281425476,0.4120465517044067,0.3900797367095947,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8436726331710815,0.2896629571914673,0.2034698575735092,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8092799782752991,0.253502756357193,0.2413921356201172,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7480063438415527,0.1998364180326461,0.9058361053466796,284.6169128417969,284.95001220703125,299.543212890625,288.7879943847656,298.1188659667969,295.2154541015625,284.6203918457031,1.0,0.4852294921875,0.5428367257118225,0.5428367257118225,1.0,1.0,-2.610818862915039,1.0142054557800293,1.5966134071350098,0.4258114993572235,0.8525639176368713,0.8525639176368713,0.0,100.36331176757812,121.0,37155.6796875,0.0,1458.252197265625,1.0,280.64019775390625,283.1965637207031,291.7292175292969,294.0586242675781,293.1499938964844,293.1499938964844,280.95001220703125,36823.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741905093193054,1.0,0.0,0.0,3.466133117675781,3.466155529022217,8.016481274353282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.44287109375,0.0,1343.917724609375,1895.4371337890625,0.0,3162.11572265625,0.8649665117263794,1.0,0.0,3.0,1.0,0.0
12137280,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.9990000128746032,0.5846841931343079,0.4339587688446045,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.9537479281425476,0.4120465517044067,0.3900797367095947,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8436726331710815,0.2896629571914673,0.2034698575735092,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8092799782752991,0.253502756357193,0.2413921356201172,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7480063438415527,0.1998364180326461,0.9058361053466796,284.6169128417969,284.95001220703125,299.543212890625,288.7879943847656,298.1188659667969,295.2154541015625,284.6203918457031,1.0,0.4852294921875,0.5428367257118225,0.5428367257118225,1.0,1.0,-2.610818862915039,1.0142054557800293,1.5966134071350098,0.4258114993572235,0.8525639176368713,0.8525639176368713,0.0,100.36331176757812,121.0,37155.6796875,0.0,1458.252197265625,1.0,280.64019775390625,283.1965637207031,291.7292175292969,294.0586242675781,293.1499938964844,293.1499938964844,280.95001220703125,36823.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741905093193054,1.0,0.0,0.0,3.466133117675781,3.466155529022217,8.016481274353282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.44287109375,0.0,1343.917724609375,1895.4371337890625,0.0,3162.11572265625,0.8649665117263794,1.0,0.0,3.0,1.0,0.0
12137340,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.5859233736991882,0.4471096992492676,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9470526576042176,0.4164663553237915,0.3942759037017822,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8377386331558228,0.2917965650558471,0.2049980163574218,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8035221099853516,0.2556846141815185,0.2435110658407211,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.742636501789093,0.2011929899454116,0.9122613072395324,284.8537292480469,284.95001220703125,299.5635070800781,288.83563232421875,298.13885498046875,295.2340393066406,284.8581848144531,1.0,0.4932748079299927,0.5422752499580383,0.5422752499580383,1.0,1.0,-2.643738508224488,1.0278292894363403,1.6159090995788574,0.4317703545093536,0.8531045317649841,0.8531045317649841,0.0,104.9178695678711,139.0,36566.45703125,0.0,1523.25927734375,1.0,280.93994140625,283.467529296875,291.789306640625,294.0779724121094,293.1499938964844,293.1499938964844,281.25,36438.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621817827224731,1.0,0.0,0.0,3.448535203933716,3.4485573768615723,7.935287271720881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4833984375,0.0,1323.466796875,1895.4371337890625,0.0,3049.468994140625,0.8607706427574158,1.0,0.0,3.0,1.0,0.0
12137400,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.5859233736991882,0.4471096992492676,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9470526576042176,0.4164663553237915,0.3942759037017822,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8377386331558228,0.2917965650558471,0.2049980163574218,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8035221099853516,0.2556846141815185,0.2435110658407211,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.742636501789093,0.2011929899454116,0.9122613072395324,284.8537292480469,284.95001220703125,299.5635070800781,288.83563232421875,298.13885498046875,295.2340393066406,284.8581848144531,1.0,0.4932748079299927,0.5422752499580383,0.5422752499580383,1.0,1.0,-2.643738508224488,1.0278292894363403,1.6159090995788574,0.4317703545093536,0.8531045317649841,0.8531045317649841,0.0,104.9178695678711,139.0,36566.45703125,0.0,1523.25927734375,1.0,280.93994140625,283.467529296875,291.789306640625,294.0779724121094,293.1499938964844,293.1499938964844,281.25,36438.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621817827224731,1.0,0.0,0.0,3.448535203933716,3.4485573768615723,7.935287271720881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4833984375,0.0,1323.466796875,1895.4371337890625,0.0,3049.468994140625,0.8607706427574158,1.0,0.0,3.0,1.0,0.0
12137460,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.5827440023422241,0.4719236195087433,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9318670630455016,0.4212342500686645,0.3989327847957611,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8260382413864136,0.2942118048667907,0.206822320818901,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7915430665016174,0.2581240236759186,0.2460130155086517,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7322303056716919,0.2026979178190231,0.9201193451881408,285.1078796386719,284.95001220703125,299.58367919921875,288.8833923339844,298.15924072265625,295.25372314453125,285.1126403808594,1.0,0.5058844685554504,0.5409837961196899,0.5409837961196899,1.0,1.0,-2.693779706954956,1.0478671789169312,1.6459126472473145,0.4404957592487335,0.8571652173995972,0.8571652173995972,0.0,113.42254638671876,157.0,36301.30859375,0.0,1632.1983642578125,1.0,281.23980712890625,283.75,291.852294921875,294.1191711425781,293.1499938964844,293.1499938964844,281.54998779296875,36012.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531160354614258,1.0,0.0,0.0,3.446929454803467,3.4469516277313232,7.927898764137353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1044921875,0.0,1318.8468017578125,1895.4371337890625,0.0,2964.46435546875,0.8600842952728271,1.0,0.0,3.0,1.0,0.0
12137520,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.5827440023422241,0.4719236195087433,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9318670630455016,0.4212342500686645,0.3989327847957611,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8260382413864136,0.2942118048667907,0.206822320818901,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7915430665016174,0.2581240236759186,0.2460130155086517,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7322303056716919,0.2026979178190231,0.9201193451881408,285.1078796386719,284.95001220703125,299.58367919921875,288.8833923339844,298.15924072265625,295.25372314453125,285.1126403808594,1.0,0.5058844685554504,0.5409837961196899,0.5409837961196899,1.0,1.0,-2.693779706954956,1.0478671789169312,1.6459126472473145,0.4404957592487335,0.8571652173995972,0.8571652173995972,0.0,113.42254638671876,157.0,36301.30859375,0.0,1632.1983642578125,1.0,281.23980712890625,283.75,291.852294921875,294.1191711425781,293.1499938964844,293.1499938964844,281.54998779296875,36012.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531160354614258,1.0,0.0,0.0,3.446929454803467,3.4469516277313232,7.927898764137353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.1044921875,0.0,1318.8468017578125,1895.4371337890625,0.0,2964.46435546875,0.8600842952728271,1.0,0.0,3.0,1.0,0.0
12137580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.9990000128746032,0.5755722522735596,0.5041648149490356,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.9128028750419616,0.4262967407703399,0.4039851427078247,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8115338683128357,0.2968651056289673,0.2088980227708816,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.7768791317939758,0.2607758641242981,0.2488298416137695,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.719437301158905,0.2042259573936462,0.9287118911743164,285.3638610839844,284.95001220703125,299.603759765625,288.9309387207031,298.17803955078125,295.2703857421875,285.3683776855469,1.0,0.5216336846351624,0.5396923422813416,0.5396923422813416,1.0,1.0,-2.7547924518585205,1.072553277015686,1.682239055633545,0.4514740705490112,0.8646730184555054,0.8646730184555054,0.0,124.92737579345705,160.0,36184.4921875,0.0,1775.4620361328125,1.0,281.5398864746094,284.0316467285156,291.91583251953125,294.1744689941406,293.1499938964844,293.1499938964844,281.8500061035156,35578.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471403121948,1.0,0.0,0.0,3.4617269039154053,3.4617490768432617,7.996113140507077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.79541015625,0.0,1330.626708984375,1895.4371337890625,0.0,2910.429931640625,0.8630310893058777,1.0,0.0,3.0,1.0,0.0
12137640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.9990000128746032,0.5755722522735596,0.5041648149490356,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.9128028750419616,0.4262967407703399,0.4039851427078247,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.8115338683128357,0.2968651056289673,0.2088980227708816,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.7768791317939758,0.2607758641242981,0.2488298416137695,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.719437301158905,0.2042259573936462,0.9287118911743164,285.3638610839844,284.95001220703125,299.603759765625,288.9309387207031,298.17803955078125,295.2703857421875,285.3683776855469,1.0,0.5216336846351624,0.5396923422813416,0.5396923422813416,1.0,1.0,-2.7547924518585205,1.072553277015686,1.682239055633545,0.4514740705490112,0.8646730184555054,0.8646730184555054,0.0,124.92737579345705,160.0,36184.4921875,0.0,1775.4620361328125,1.0,281.5398864746094,284.0316467285156,291.91583251953125,294.1744689941406,293.1499938964844,293.1499938964844,281.8500061035156,35578.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471403121948,1.0,0.0,0.0,3.4617269039154053,3.4617490768432617,7.996113140507077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.79541015625,0.0,1330.626708984375,1895.4371337890625,0.0,2910.429931640625,0.8630310893058777,1.0,0.0,3.0,1.0,0.0
12137700,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.9986441135406494,0.5711142420768738,0.515836775302887,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.9053576588630676,0.4288698732852936,0.406542032957077,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.8051613569259644,0.2982200384140014,0.2099514901638031,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.770879328250885,0.2621274590492248,0.2502605020999908,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7138171195983887,0.2049291580915451,0.9327595829963684,285.53076171875,284.95001220703125,299.6137390136719,288.9544982910156,298.1869201660156,295.2782897949219,285.5423278808594,1.0,0.5280443429946899,0.539046585559845,0.539046585559845,1.0,1.0,-2.7798399925231934,1.08242928981781,1.6974108219146729,0.4562165737152099,0.8701625466346741,0.8701625466346741,0.0,130.30348205566406,160.0,35741.84765625,0.0,1839.0184326171875,1.0,281.7934875488281,284.2295227050781,291.9198303222656,294.1068725585937,293.1499938964844,293.1499938964844,281.8500061035156,35356.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842971920967102,1.0,0.0,0.0,3.474794864654541,3.474817276000977,8.05659738034592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.29931640625,0.0,1342.2552490234375,1895.4371337890625,0.0,2869.494384765625,0.8658018708229065,1.0,0.0,3.0,1.0,0.0
12137760,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943298339844,0.987731158733368,0.5681905150413513,0.5128294229507446,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.8958669900894165,0.4314456284046173,0.4092404842376709,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.7964558005332947,0.2995681166648865,0.2110935747623443,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.76292884349823,0.2634686827659607,0.2517945766448974,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.7058830857276917,0.2055878788232803,0.9370266795158386,285.5940246582031,284.95001220703125,299.6236572265625,288.9778747558594,298.19488525390625,295.28680419921875,285.59625244140625,1.0,0.5330777764320374,0.5378553867340088,0.5378553867340088,1.0,1.0,-2.7877628803253174,1.084143042564392,1.7036199569702148,0.4563075602054596,0.8751480579376221,0.8751480579376221,0.0,136.75430297851562,163.0,35799.48828125,0.0,1881.982421875,1.0,281.8400573730469,284.28680419921875,291.9713439941406,294.2185363769531,293.1499938964844,293.1499938964844,282.1499938964844,35181.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434709906578064,1.0,0.0,0.0,3.491713047027588,3.4917354583740234,8.135240250339848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.32958984375,0.0,1358.2366943359375,1895.4371337890625,0.0,2874.161376953125,0.8693870902061462,1.0,0.0,3.0,1.0,0.0
12137820,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.9725359082221984,0.5661638975143433,0.510382354259491,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.8851739764213562,0.4365960657596588,0.4143953919410705,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992553710937,0.7862461805343628,0.3022512197494507,0.2131999880075454,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7539220452308655,0.2661578953266144,0.2546514570713043,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.6961159706115723,0.2069928348064422,0.9447064995765686,285.79962158203125,284.95001220703125,299.6434631347656,289.0238037109375,298.2105407714844,295.3035888671875,285.8017272949219,1.0,0.5411953926086426,0.5354729294776917,0.5354729294776917,1.0,1.0,-2.806207656860352,1.088570475578308,1.7176371812820437,0.4565943777561188,0.888137698173523,0.888137698173523,0.0,146.0023193359375,166.0,35253.2578125,0.0,1955.2314453125,1.0,282.1404724121094,284.5213623046875,292.01055908203125,294.2290344238281,293.1499938964844,293.1499938964844,282.45001220703125,34852.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380964398384094,1.0,0.0,0.0,3.533937454223633,3.5339601039886475,8.333184382536274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.71044921875,0.0,1399.5267333984375,1895.4371337890625,0.0,2823.935302734375,0.8785486817359924,1.0,0.0,3.0,1.0,0.0
12137880,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.9725359082221984,0.5661638975143433,0.510382354259491,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.8851739764213562,0.4365960657596588,0.4143953919410705,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992553710937,0.7862461805343628,0.3022512197494507,0.2131999880075454,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7539220452308655,0.2661578953266144,0.2546514570713043,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.6961159706115723,0.2069928348064422,0.9447064995765686,285.79962158203125,284.95001220703125,299.6434631347656,289.0238037109375,298.2105407714844,295.3035888671875,285.8017272949219,1.0,0.5411953926086426,0.5354729294776917,0.5354729294776917,1.0,1.0,-2.806207656860352,1.088570475578308,1.7176371812820437,0.4565943777561188,0.888137698173523,0.888137698173523,0.0,146.0023193359375,166.0,35253.2578125,0.0,1955.2314453125,1.0,282.1404724121094,284.5213623046875,292.01055908203125,294.2290344238281,293.1499938964844,293.1499938964844,282.45001220703125,34852.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380964398384094,1.0,0.0,0.0,3.533937454223633,3.5339601039886475,8.333184382536274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.71044921875,0.0,1399.5267333984375,1895.4371337890625,0.0,2823.935302734375,0.8785486817359924,1.0,0.0,3.0,1.0,0.0
12137940,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242919921875,0.9641292095184326,0.5660898685455322,0.5101651549339294,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.8808267712593079,0.4415997564792633,0.4191946983337402,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.7817301750183105,0.304924726486206,0.2151487469673156,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02325439453125,0.7501308917999268,0.2688125073909759,0.2572854161262512,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.6916887164115906,0.2085742056369781,0.9523093104362488,286.0239562988281,284.95001220703125,299.6615295410156,289.0648498535156,298.2255249023437,295.31988525390625,286.0264587402344,1.0,0.5473261475563049,0.5332810878753662,0.5332810878753662,1.0,1.0,-2.8263559341430664,1.0939394235610962,1.7324163913726809,0.4574472904205322,0.9031761288642884,0.9031761288642884,0.0,151.77955627441406,166.0,34885.27734375,0.0,2015.4429931640625,1.0,282.4378967285156,284.7608642578125,292.0421447753906,294.22967529296875,293.1499938964844,293.1499938964844,282.45001220703125,34560.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313817381858826,1.0,0.0,0.0,3.5829641819000244,3.5829873085021973,8.566003089072183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.93798828125,0.0,1449.2867431640625,1895.4371337890625,0.0,2761.312255859375,0.8892914056777954,1.0,0.0,3.0,1.0,0.0
12138000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.9635791182518004,0.5660862922668457,0.5101944208145142,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281066894531,0.8806148171424866,0.442030668258667,0.4196256101131439,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.7814869284629822,0.3051536679267883,0.2153258323669433,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.7499358654022217,0.2690423429012298,0.257522851228714,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.6914472579956055,0.2087170332670211,0.9530277848243712,286.028076171875,284.95001220703125,299.6630859375,289.068359375,298.22674560546875,295.3211669921875,286.03009033203125,1.0,0.547825038433075,0.5330904722213745,0.5330904722213745,1.0,1.0,-2.82827091217041,1.0944721698760986,1.7337987422943115,0.4575566053390503,0.9043785929679872,0.9043785929679872,0.0,152.1967010498047,169.0,34911.90234375,0.0,2020.5704345703125,1.0,282.44091796875,284.7637634277344,292.0516357421875,294.2464904785156,293.1499938964844,293.1499938964844,282.1499938964844,34547.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316643834114075,1.0,0.0,0.0,3.587494134902954,3.587517499923706,8.587677484683809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.30224609375,0.0,1454.0531005859375,1895.4371337890625,0.0,2763.94482421875,0.8902912139892578,1.0,0.0,3.0,1.0,0.0
12138060,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.9545819163322448,0.5636278986930847,0.5089659094810486,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.876467764377594,0.4459598660469055,0.4240248501300812,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.7770000696182251,0.3067827820777893,0.216928631067276,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7462933659553528,0.2709457576274872,0.2598621845245361,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.6872034072875977,0.209708884358406,0.9597691893577576,285.828369140625,284.95001220703125,299.6825866699219,289.1111755371094,298.2337951660156,295.3229064941406,285.8266906738281,1.0,0.5533320307731628,0.5315074920654297,0.5315074920654297,1.0,1.0,-2.844936847686768,1.0991400480270386,1.745796799659729,0.458708256483078,0.9144659042358398,0.9144659042358398,0.0,157.8074951171875,172.0,35910.51171875,0.0,2075.056640625,1.0,282.1580810546875,284.5213317871094,292.18951416015625,294.52392578125,293.1499938964844,293.1499938964844,281.8500061035156,34673.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523851037025452,1.0,0.0,0.0,3.637830257415772,3.637853860855103,8.830354545352748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.1005859375,0.0,1509.7784423828125,1895.4371337890625,0.0,2957.614990234375,0.9016156196594238,1.0,0.0,3.0,1.0,0.0
12138120,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.9545819163322448,0.5636278986930847,0.5089659094810486,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.876467764377594,0.4459598660469055,0.4240248501300812,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.7770000696182251,0.3067827820777893,0.216928631067276,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7462933659553528,0.2709457576274872,0.2598621845245361,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.6872034072875977,0.209708884358406,0.9597691893577576,285.828369140625,284.95001220703125,299.6825866699219,289.1111755371094,298.2337951660156,295.3229064941406,285.8266906738281,1.0,0.5533320307731628,0.5315074920654297,0.5315074920654297,1.0,1.0,-2.844936847686768,1.0991400480270386,1.745796799659729,0.458708256483078,0.9144659042358398,0.9144659042358398,0.0,157.8074951171875,172.0,35910.51171875,0.0,2075.056640625,1.0,282.1580810546875,284.5213317871094,292.18951416015625,294.52392578125,293.1499938964844,293.1499938964844,281.8500061035156,34673.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523851037025452,1.0,0.0,0.0,3.637830257415772,3.637853860855103,8.830354545352748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.1005859375,0.0,1509.7784423828125,1895.4371337890625,0.0,2957.614990234375,0.9016156196594238,1.0,0.0,3.0,1.0,0.0
12138180,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9429107308387756,0.5593260526657104,0.5056418180465698,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8705614805221558,0.4484314918518066,0.4268476963043213,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.7707306742668152,0.3071270883083343,0.2175177484750747,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.7411248683929443,0.2717396318912506,0.2610594630241394,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.6811912059783936,0.2096650153398513,0.961681306362152,285.6218566894531,284.95001220703125,299.701904296875,289.1518859863281,298.23199462890625,295.3109741210937,285.6198425292969,1.0,0.5573796033859253,0.5299244523048401,0.5299244523048401,1.0,1.0,-2.8487894535064697,1.09830641746521,1.7504830360412598,0.457156091928482,0.9217455983161926,0.9217455983161926,0.0,163.70484924316406,175.0,36954.1484375,0.0,2110.0888671875,1.0,281.8581848144531,284.2625732421875,292.2316589355469,294.65386962890625,293.1499938964844,293.1499938964844,281.54998779296875,34893.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720718622207642,1.0,0.0,0.0,3.679732322692871,3.67975640296936,9.034949357555888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.03076171875,0.0,1558.15283203125,1895.4371337890625,0.0,3142.2451171875,0.9111536741256714,1.0,0.0,3.0,1.0,0.0
12138240,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.9429107308387756,0.5593260526657104,0.5056418180465698,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8705614805221558,0.4484314918518066,0.4268476963043213,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.7707306742668152,0.3071270883083343,0.2175177484750747,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.7411248683929443,0.2717396318912506,0.2610594630241394,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.6811912059783936,0.2096650153398513,0.961681306362152,285.6218566894531,284.95001220703125,299.701904296875,289.1518859863281,298.23199462890625,295.3109741210937,285.6198425292969,1.0,0.5573796033859253,0.5299244523048401,0.5299244523048401,1.0,1.0,-2.8487894535064697,1.09830641746521,1.7504830360412598,0.457156091928482,0.9217455983161926,0.9217455983161926,0.0,163.70484924316406,175.0,36954.1484375,0.0,2110.0888671875,1.0,281.8581848144531,284.2625732421875,292.2316589355469,294.65386962890625,293.1499938964844,293.1499938964844,281.54998779296875,34893.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720718622207642,1.0,0.0,0.0,3.679732322692871,3.67975640296936,9.034949357555888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.03076171875,0.0,1558.15283203125,1895.4371337890625,0.0,3142.2451171875,0.9111536741256714,1.0,0.0,3.0,1.0,0.0
12138300,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.9370744228363036,0.5569037795066833,0.503720223903656,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.8676964044570923,0.4493724703788757,0.4279558658599853,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.7676310539245605,0.3070354163646698,0.2176084965467453,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7385556101799011,0.2718852162361145,0.2613970637321472,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.6781150102615356,0.209387257695198,0.9613741040229796,285.4682922363281,284.95001220703125,299.7115173339844,289.1713256835937,298.2296142578125,295.30291748046875,285.4584045410156,1.0,0.5589414238929749,0.5291329622268677,0.5291329622268677,1.0,1.0,-2.8479604721069336,1.0967004299163818,1.7512601613998413,0.4557813107967376,0.9237170815467834,0.9237170815467834,0.0,166.46009826660156,175.0,37798.58984375,0.0,2122.091552734375,1.0,281.60028076171875,284.06378173828125,292.2660522460937,294.7943420410156,293.1499938964844,293.1499938964844,281.54998779296875,35032.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823074698448181,1.0,0.0,0.0,3.697242975234986,3.6972672939300537,9.121143307311286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.9580078125,0.0,1579.03759765625,1895.4371337890625,0.0,3238.201171875,0.915143609046936,1.0,0.0,3.0,1.0,0.0
