time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138360,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.9310609698295592,0.5543110966682434,0.5015199780464172,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.8647465705871582,0.4501335918903351,0.4288237690925598,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7644318342208862,0.3067848682403564,0.2175461202859878,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.735888659954071,0.2718787491321563,0.2615476548671722,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.6748952865600586,0.2089542299509048,0.9602136015892028,285.4096374511719,284.95001220703125,299.7210693359375,289.1900939941406,298.2264709472656,295.29351806640625,285.40753173828125,1.0,0.5602143406867981,0.5284222364425659,0.5284222364425659,1.0,1.0,-2.8450732231140137,1.0943268537521362,1.7507463693618774,0.4540954530239105,0.9261459708213806,0.9261459708213806,0.0,169.16421508789062,178.0,37893.109375,0.0,2130.391845703125,1.0,281.5577697753906,284.0016174316406,292.24755859375,294.732421875,293.1499938964844,293.1499938964844,281.25,35154.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864388465881348,1.0,0.0,0.0,3.711923599243164,3.711948156356812,9.193722121381144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.09814453125,0.0,1596.72412109375,1895.4371337890625,0.0,3276.888671875,0.9185503125190736,1.0,0.0,3.0,1.0,0.0
12138420,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.9199564456939696,0.5489638447761536,0.4970147013664245,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8594997525215149,0.4513871371746063,0.4302961528301239,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7585989236831665,0.306052953004837,0.2172458320856094,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7309873104095459,0.2716230452060699,0.2615918815135956,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.6688393950462341,0.2078332751989364,0.9565637111663818,285.2042236328125,284.95001220703125,299.74005126953125,289.22540283203125,298.2195739746094,295.274169921875,285.2022705078125,1.0,0.5621324777603149,0.5270008444786072,0.5270008444786072,1.0,1.0,-2.836737155914306,1.0884953737258911,1.7482417821884155,0.450177401304245,0.9278474450111388,0.9278474450111388,0.0,174.04029846191406,181.0,38910.6796875,0.0,2140.071533203125,1.0,281.2576599121094,283.7518005371094,292.2674560546875,294.8114929199219,293.1499938964844,293.1499938964844,280.95001220703125,35424.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974327445030212,1.0,0.0,0.0,3.7340126037597656,3.734037399291992,9.30346743643895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.36279296875,0.0,1624.258056640625,1895.4371337890625,0.0,3379.641845703125,0.9236891865730286,1.0,0.0,3.0,1.0,0.0
12138480,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.9199564456939696,0.5489638447761536,0.4970147013664245,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8594997525215149,0.4513871371746063,0.4302961528301239,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.7585989236831665,0.306052953004837,0.2172458320856094,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7309873104095459,0.2716230452060699,0.2615918815135956,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.6688393950462341,0.2078332751989364,0.9565637111663818,285.2042236328125,284.95001220703125,299.74005126953125,289.22540283203125,298.2195739746094,295.274169921875,285.2022705078125,1.0,0.5621324777603149,0.5270008444786072,0.5270008444786072,1.0,1.0,-2.836737155914306,1.0884953737258911,1.7482417821884155,0.450177401304245,0.9278474450111388,0.9278474450111388,0.0,174.04029846191406,181.0,38910.6796875,0.0,2140.071533203125,1.0,281.2576599121094,283.7518005371094,292.2674560546875,294.8114929199219,293.1499938964844,293.1499938964844,280.95001220703125,35424.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974327445030212,1.0,0.0,0.0,3.7340126037597656,3.734037399291992,9.30346743643895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.36279296875,0.0,1624.258056640625,1895.4371337890625,0.0,3379.641845703125,0.9236891865730286,1.0,0.0,3.0,1.0,0.0
12138540,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9099818468093872,0.5434278845787048,0.4923111796379089,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8548594117164612,0.4523477256298065,0.4314537346363067,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7533058524131775,0.3050819337368011,0.2167491763830185,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7264697551727295,0.271119087934494,0.2613604068756103,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6631776690483093,0.2064631581306457,0.9515789151191713,285.0007629394531,284.95001220703125,299.7588806152344,289.25750732421875,298.2122497558594,295.2545471191406,284.998779296875,1.0,0.5633999109268188,0.5255794525146484,0.5255794525146484,1.0,1.0,-2.825611352920532,1.0814660787582395,1.7441452741622925,0.4456611275672912,0.9268571138381958,0.9268571138381958,0.0,178.38565063476562,184.0,39902.45703125,0.0,2142.4580078125,1.0,280.95751953125,283.5068359375,292.2938842773437,294.8984375,293.1499938964844,293.1499938964844,280.6499938964844,35698.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074066877365112,1.0,0.0,0.0,3.7459566593170166,3.745981454849243,9.363080835100844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.06103515625,0.0,1640.2548828125,1895.4371337890625,0.0,3472.521484375,0.9265516996383668,1.0,0.0,3.0,1.0,0.0
12138600,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9099818468093872,0.5434278845787048,0.4923111796379089,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8548594117164612,0.4523477256298065,0.4314537346363067,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7533058524131775,0.3050819337368011,0.2167491763830185,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7264697551727295,0.271119087934494,0.2613604068756103,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6631776690483093,0.2064631581306457,0.9515789151191713,285.0007629394531,284.95001220703125,299.7588806152344,289.25750732421875,298.2122497558594,295.2545471191406,284.998779296875,1.0,0.5633999109268188,0.5255794525146484,0.5255794525146484,1.0,1.0,-2.825611352920532,1.0814660787582395,1.7441452741622925,0.4456611275672912,0.9268571138381958,0.9268571138381958,0.0,178.38565063476562,184.0,39902.45703125,0.0,2142.4580078125,1.0,280.95751953125,283.5068359375,292.2938842773437,294.8984375,293.1499938964844,293.1499938964844,280.6499938964844,35698.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074066877365112,1.0,0.0,0.0,3.7459566593170166,3.745981454849243,9.363080835100844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.06103515625,0.0,1640.2548828125,1895.4371337890625,0.0,3472.521484375,0.9265516996383668,1.0,0.0,3.0,1.0,0.0
12138660,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.9012107849121094,0.5377219319343567,0.4874398112297058,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8506450057029724,0.4530589878559112,0.4323568642139435,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7484096884727478,0.3039227426052093,0.2161053717136383,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7221955060958862,0.2704232931137085,0.260925143957138,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6578401327133179,0.2049160301685333,0.9456766843795776,284.7974853515625,284.95001220703125,299.7774963378906,289.28594970703125,298.2055053710937,295.2351989746094,284.7955627441406,1.0,0.564202606678009,0.5246142148971558,0.5246142148971558,1.0,1.0,-2.812453508377075,1.0742733478546145,1.7381800413131714,0.4414097666740417,0.9231546521186828,0.9231546521186828,0.0,182.3498992919922,187.0,40828.94140625,0.0,2139.58251953125,1.0,280.657470703125,283.2645874023437,292.31939697265625,294.9824523925781,293.1499938964844,293.1499938964844,280.3500061035156,35978.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168435335159302,1.0,0.0,0.0,3.747558355331421,3.7475833892822266,9.371090072818332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.8232421875,0.0,1644.270751953125,1895.4371337890625,0.0,3560.000244140625,0.92709481716156,1.0,0.0,3.0,1.0,0.0
12138720,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.9012107849121094,0.5377219319343567,0.4874398112297058,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8506450057029724,0.4530589878559112,0.4323568642139435,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7484096884727478,0.3039227426052093,0.2161053717136383,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7221955060958862,0.2704232931137085,0.260925143957138,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6578401327133179,0.2049160301685333,0.9456766843795776,284.7974853515625,284.95001220703125,299.7774963378906,289.28594970703125,298.2055053710937,295.2351989746094,284.7955627441406,1.0,0.564202606678009,0.5246142148971558,0.5246142148971558,1.0,1.0,-2.812453508377075,1.0742733478546145,1.7381800413131714,0.4414097666740417,0.9231546521186828,0.9231546521186828,0.0,182.3498992919922,187.0,40828.94140625,0.0,2139.58251953125,1.0,280.657470703125,283.2645874023437,292.31939697265625,294.9824523925781,293.1499938964844,293.1499938964844,280.3500061035156,35978.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168435335159302,1.0,0.0,0.0,3.747558355331421,3.7475833892822266,9.371090072818332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.8232421875,0.0,1644.270751953125,1895.4371337890625,0.0,3560.000244140625,0.92709481716156,1.0,0.0,3.0,1.0,0.0
12138780,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.8930945992469788,0.5318722724914551,0.4824265539646148,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.8467163443565369,0.453549712896347,0.4330387711524963,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.7437925934791565,0.3026071488857269,0.2153418660163879,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.7180390954017639,0.2695700228214264,0.2603261470794678,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.6527556777000427,0.2032349705696106,0.9390933513641356,284.59521484375,284.95001220703125,299.7959289550781,289.3103942871094,298.1988830566406,295.2164001464844,284.5933837890625,1.0,0.5646674633026123,0.5236490368843079,0.5236490368843079,1.0,1.0,-2.7976996898651123,1.0664262771606443,1.7312734127044678,0.4368409812450409,0.9167614579200744,0.9167614579200744,0.0,186.05050659179688,175.0,41691.07421875,0.0,2132.79296875,1.0,280.35748291015625,283.0258483886719,292.3411560058594,295.0594482421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257202744483948,1.0,0.0,0.0,3.738476514816284,3.73850154876709,9.325725045528088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6650390625,0.0,1635.8934326171875,1895.4371337890625,0.0,3641.852294921875,0.925247073173523,1.0,0.0,3.0,1.0,0.0
12138840,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.8930945992469788,0.5318722724914551,0.4824265539646148,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.8467163443565369,0.453549712896347,0.4330387711524963,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.7437925934791565,0.3026071488857269,0.2153418660163879,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.7180390954017639,0.2695700228214264,0.2603261470794678,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.6527556777000427,0.2032349705696106,0.9390933513641356,284.59521484375,284.95001220703125,299.7959289550781,289.3103942871094,298.1988830566406,295.2164001464844,284.5933837890625,1.0,0.5646674633026123,0.5236490368843079,0.5236490368843079,1.0,1.0,-2.7976996898651123,1.0664262771606443,1.7312734127044678,0.4368409812450409,0.9167614579200744,0.9167614579200744,0.0,186.05050659179688,175.0,41691.07421875,0.0,2132.79296875,1.0,280.35748291015625,283.0258483886719,292.3411560058594,295.0594482421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257202744483948,1.0,0.0,0.0,3.738476514816284,3.73850154876709,9.325725045528088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6650390625,0.0,1635.8934326171875,1895.4371337890625,0.0,3641.852294921875,0.925247073173523,1.0,0.0,3.0,1.0,0.0
12138900,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.8919104337692261,0.5289273262023926,0.4798548221588135,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4468688964844,0.8472500443458557,0.453738123178482,0.4332508742809295,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490661621094,0.7436312437057495,0.3019156455993652,0.2148752361536026,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499206542969,0.7180057168006897,0.2691063582897186,0.2599032819271087,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.6521794199943542,0.2023672759532928,0.9352321028709412,284.44732666015625,284.95001220703125,299.8050537109375,289.32098388671875,298.19580078125,295.2075500488281,284.43768310546875,1.0,0.5629165768623352,0.5231664776802063,0.5231664776802063,1.0,1.0,-2.789157152175904,1.0620033740997314,1.727153778076172,0.4343397319316864,0.9119813442230223,0.9119813442230223,0.0,185.33888244628903,175.0,42510.85546875,0.0,2115.2958984375,1.0,280.0990295410156,282.84063720703125,292.3747253417969,295.1949768066406,293.1499938964844,293.1499938964844,280.04998779296875,36430.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932250440120697,1.0,0.0,0.0,3.7299108505249023,3.729935646057129,9.283039048568752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.21826171875,0.0,1627.193603515625,1895.4371337890625,0.0,3701.751708984375,0.9234006404876708,1.0,0.0,3.0,1.0,0.0
12138960,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.8920425176620483,0.5259236097335815,0.4770751595497131,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.8489704728126526,0.4538556635379791,0.4332875311374664,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7444710731506348,0.3011762499809265,0.2143046408891677,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39373779296875,0.7189498543739319,0.2685985267162323,0.2593546211719513,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3942565917969,0.6525201797485352,0.201465219259262,0.9308663010597228,284.39324951171875,284.95001220703125,299.81414794921875,289.3304443359375,298.1926574707031,295.1985168457031,284.3913269042969,1.0,0.5603838562965393,0.5227839350700378,0.5227839350700378,1.0,1.0,-2.7792696952819824,1.057159185409546,1.722110629081726,0.43169766664505,0.9076809287071228,0.9076809287071228,0.0,183.30880737304688,163.0,42493.65234375,0.0,2089.441162109375,1.0,280.0576477050781,282.7921142578125,292.3584289550781,295.1286315917969,293.1499938964844,293.1499938964844,279.75,36572.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339993596076964,1.0,0.0,0.0,3.718086957931519,3.718111753463745,9.22427773275558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.74267578125,0.0,1614.611572265625,1895.4371337890625,0.0,3717.744384765625,0.9208790063858032,1.0,0.0,3.0,1.0,0.0
12139020,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.8954695463180542,0.5199302434921265,0.4715310335159302,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.8552486300468445,0.4540249109268188,0.4332475066184997,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.7485553026199341,0.2996857762336731,0.2131064385175705,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.7230819463729858,0.2675623297691345,0.2581602036952972,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.6553778052330017,0.1996669173240661,0.9217355251312256,284.19195556640625,284.95001220703125,299.8321838378906,289.34576416015625,298.1871032714844,295.1818542480469,284.19012451171875,1.0,0.5536344051361084,0.5220189690589905,0.5220189690589905,1.0,1.0,-2.758711576461792,1.0471631288528442,1.7115483283996582,0.4262594580650329,0.8959234952926636,0.8959234952926636,0.0,176.6256561279297,151.0,43293.16015625,0.0,2024.621337890625,1.0,279.7578125,282.5681457519531,292.3725280761719,295.1945495605469,293.1499938964844,293.1499938964844,280.04998779296875,36905.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419832229614258,1.0,0.0,0.0,3.685373783111572,3.68539834022522,9.062674735105248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.15625,0.0,1579.7227783203125,1895.4371337890625,0.0,3790.462158203125,0.913780152797699,1.0,0.0,3.0,1.0,0.0
12139080,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1917724609375,0.8954695463180542,0.5199302434921265,0.4715310335159302,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1918640136719,0.8552486300468445,0.4540249109268188,0.4332475066184997,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922607421875,0.7485553026199341,0.2996857762336731,0.2131064385175705,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.7230819463729858,0.2675623297691345,0.2581602036952972,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.6553778052330017,0.1996669173240661,0.9217355251312256,284.19195556640625,284.95001220703125,299.8321838378906,289.34576416015625,298.1871032714844,295.1818542480469,284.19012451171875,1.0,0.5536344051361084,0.5220189690589905,0.5220189690589905,1.0,1.0,-2.758711576461792,1.0471631288528442,1.7115483283996582,0.4262594580650329,0.8959234952926636,0.8959234952926636,0.0,176.6256561279297,151.0,43293.16015625,0.0,2024.621337890625,1.0,279.7578125,282.5681457519531,292.3725280761719,295.1945495605469,293.1499938964844,293.1499938964844,280.04998779296875,36905.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419832229614258,1.0,0.0,0.0,3.685373783111572,3.68539834022522,9.062674735105248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.15625,0.0,1579.7227783203125,1895.4371337890625,0.0,3790.462158203125,0.913780152797699,1.0,0.0,3.0,1.0,0.0
12139140,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.9042598009109496,0.5163604617118835,0.4673066139221191,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8663235306739807,0.4556742906570434,0.433949202299118,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.7567894458770752,0.2994449734687805,0.2123674303293228,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36834716796875,0.7308332920074463,0.2675061225891113,0.2574156820774078,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.6619747281074524,0.1987129896879196,0.9143654108047484,284.3688049316406,284.95001220703125,299.8500061035156,289.3558959960937,298.1910095214844,295.1801147460937,284.3706359863281,1.0,0.5457193851470947,0.5212540030479431,0.5212540030479431,1.0,1.0,-2.7438247203826904,1.03961443901062,1.70421040058136,0.4218160212039947,0.889574408531189,0.889574408531189,0.0,166.93826293945312,139.0,41952.9609375,0.0,1955.56103515625,1.0,280.04229736328125,282.78399658203125,292.2961120605469,294.96728515625,293.1499938964844,293.1499938964844,280.3500061035156,36862.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257327914237976,1.0,0.0,0.0,3.6523923873901367,3.652416706085205,8.901191677068709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.69775390625,0.0,1542.29150390625,1895.4371337890625,0.0,3641.966796875,0.9064167737960817,1.0,0.0,3.0,1.0,0.0
12139200,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.9042598009109496,0.5163604617118835,0.4673066139221191,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8663235306739807,0.4556742906570434,0.433949202299118,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.7567894458770752,0.2994449734687805,0.2123674303293228,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36834716796875,0.7308332920074463,0.2675061225891113,0.2574156820774078,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.6619747281074524,0.1987129896879196,0.9143654108047484,284.3688049316406,284.95001220703125,299.8500061035156,289.3558959960937,298.1910095214844,295.1801147460937,284.3706359863281,1.0,0.5457193851470947,0.5212540030479431,0.5212540030479431,1.0,1.0,-2.7438247203826904,1.03961443901062,1.70421040058136,0.4218160212039947,0.889574408531189,0.889574408531189,0.0,166.93826293945312,139.0,41952.9609375,0.0,1955.56103515625,1.0,280.04229736328125,282.78399658203125,292.2961120605469,294.96728515625,293.1499938964844,293.1499938964844,280.3500061035156,36862.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257327914237976,1.0,0.0,0.0,3.6523923873901367,3.652416706085205,8.901191677068709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.69775390625,0.0,1542.29150390625,1895.4371337890625,0.0,3641.966796875,0.9064167737960817,1.0,0.0,3.0,1.0,0.0
12139260,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.9155260920524596,0.5126187801361084,0.4636839628219604,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.8789629936218262,0.45661661028862,0.4346211850643158,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.7661073207855225,0.2983117997646332,0.2114436328411102,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.7391300201416016,0.2662926614284515,0.2561459243297577,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.6688924431800842,0.1964818239212036,0.9039056897163392,284.5588684082031,284.95001220703125,299.86773681640625,289.3627319335937,298.19049072265625,295.1713562011719,284.5601501464844,1.0,0.536966860294342,0.520688533782959,0.520688533782959,1.0,1.0,-2.725081205368042,1.030704140663147,1.6943769454956057,0.4171144962310791,0.8859423995018005,0.8859423995018005,0.0,156.90252685546875,127.0,40641.78515625,0.0,1879.6297607421875,1.0,280.3416748046875,283.0174865722656,292.2900695800781,294.8641967773437,293.1499938964844,293.1499938964844,280.6499938964844,36694.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078571796417236,1.0,0.0,0.0,3.625885248184204,3.625909090042114,8.772460091677203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.921875,0.0,1511.6634521484375,1895.4371337890625,0.0,3476.70703125,0.900390088558197,1.0,0.0,3.0,1.0,0.0
12139320,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.9155260920524596,0.5126187801361084,0.4636839628219604,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.8789629936218262,0.45661661028862,0.4346211850643158,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.7661073207855225,0.2983117997646332,0.2114436328411102,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.7391300201416016,0.2662926614284515,0.2561459243297577,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.6688924431800842,0.1964818239212036,0.9039056897163392,284.5588684082031,284.95001220703125,299.86773681640625,289.3627319335937,298.19049072265625,295.1713562011719,284.5601501464844,1.0,0.536966860294342,0.520688533782959,0.520688533782959,1.0,1.0,-2.725081205368042,1.030704140663147,1.6943769454956057,0.4171144962310791,0.8859423995018005,0.8859423995018005,0.0,156.90252685546875,127.0,40641.78515625,0.0,1879.6297607421875,1.0,280.3416748046875,283.0174865722656,292.2900695800781,294.8641967773437,293.1499938964844,293.1499938964844,280.6499938964844,36694.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078571796417236,1.0,0.0,0.0,3.625885248184204,3.625909090042114,8.772460091677203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.921875,0.0,1511.6634521484375,1895.4371337890625,0.0,3476.70703125,0.900390088558197,1.0,0.0,3.0,1.0,0.0
12139380,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9335759878158568,0.510604977607727,0.461158275604248,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.897070586681366,0.4591745138168335,0.4362583756446838,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.7803794741630554,0.2987739443778991,0.2112007886171341,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7518418431282043,0.2665703892707824,0.2556547522544861,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.6803492903709412,0.1957418173551559,0.8969697952270508,284.75164794921875,284.95001220703125,299.885498046875,289.36834716796875,298.2006530761719,295.1790466308594,284.75341796875,1.0,0.5280726552009583,0.5201231241226196,0.5201231241226196,1.0,1.0,-2.714784622192383,1.0254409313201904,1.689343810081482,0.4139088988304138,0.8848649859428406,0.8848649859428406,0.0,145.07754516601562,115.0,39490.55078125,0.0,1809.1318359375,1.0,280.6414794921875,283.2540588378906,292.3031311035156,294.8000183105469,293.1499938964844,293.1499938964844,280.95001220703125,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919486403465271,1.0,0.0,0.0,3.607831716537476,3.6078555583953857,8.68532083586615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.58349609375,0.0,1490.180419921875,1895.4371337890625,0.0,3328.42626953125,0.8962051272392273,1.0,0.0,3.0,1.0,0.0
12139440,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9335759878158568,0.510604977607727,0.461158275604248,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.897070586681366,0.4591745138168335,0.4362583756446838,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.7803794741630554,0.2987739443778991,0.2112007886171341,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.7518418431282043,0.2665703892707824,0.2556547522544861,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.6803492903709412,0.1957418173551559,0.8969697952270508,284.75164794921875,284.95001220703125,299.885498046875,289.36834716796875,298.2006530761719,295.1790466308594,284.75341796875,1.0,0.5280726552009583,0.5201231241226196,0.5201231241226196,1.0,1.0,-2.714784622192383,1.0254409313201904,1.689343810081482,0.4139088988304138,0.8848649859428406,0.8848649859428406,0.0,145.07754516601562,115.0,39490.55078125,0.0,1809.1318359375,1.0,280.6414794921875,283.2540588378906,292.3031311035156,294.8000183105469,293.1499938964844,293.1499938964844,280.95001220703125,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919486403465271,1.0,0.0,0.0,3.607831716537476,3.6078555583953857,8.68532083586615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.58349609375,0.0,1490.180419921875,1895.4371337890625,0.0,3328.42626953125,0.8962051272392273,1.0,0.0,3.0,1.0,0.0
12139500,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9447692632675172,0.5099232196807861,0.4601812362670898,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9083704352378844,0.4607835412025451,0.4374016225337982,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7894639372825623,0.2993338108062744,0.2113250643014907,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7601054906845093,0.2670401632785797,0.2557423412799835,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6879655718803406,0.1957273781299591,0.8952068090438843,284.8946533203125,284.95001220703125,299.8943786621094,289.3707275390625,298.207763671875,295.1858825683594,284.90460205078125,1.0,0.5237686634063721,0.5198403596878052,0.5198403596878052,1.0,1.0,-2.7131166458129883,1.0242915153503418,1.6888251304626465,0.4130303561687469,0.8858721852302551,0.8858721852302551,0.0,138.78038024902344,115.0,38577.0703125,0.0,1777.49609375,1.0,280.8974914550781,283.4373474121094,292.2858581542969,294.67724609375,293.1499938964844,293.1499938964844,280.95001220703125,36315.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825060129165649,1.0,0.0,0.0,3.602378845214844,3.602402448654175,8.65908646119351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.5986328125,0.0,1483.1614990234375,1895.4371337890625,0.0,3240.061279296875,0.894923210144043,1.0,0.0,3.0,1.0,0.0
12139560,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9572110772132874,0.509457528591156,0.459490954875946,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.922389268875122,0.4625883996486664,0.4387880265712738,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7999810576438904,0.3000796139240265,0.2116128504276275,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7698674201965332,0.2676931023597717,0.2560387849807739,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.696928083896637,0.195907860994339,0.8944458365440369,284.9503479003906,284.95001220703125,299.9032897949219,289.3728332519531,298.21600341796875,295.1944274902344,284.9523010253906,1.0,0.5196085572242737,0.5195339322090149,0.5195339322090149,1.0,1.0,-2.7137374877929688,1.0240821838378906,1.6896554231643677,0.4125786423683166,0.8864789605140686,0.8864789605140686,0.0,132.29518127441406,103.0,38481.44921875,0.0,1748.42578125,1.0,280.94146728515625,283.4927062988281,292.3182067871094,294.7511901855469,293.1499938964844,293.1499938964844,281.25,36187.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782904148101807,1.0,0.0,0.0,3.600032091140747,3.600055694580078,8.647807590023149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.50732421875,0.0,1479.664794921875,1895.4371337890625,0.0,3200.55712890625,0.8942718505859375,1.0,0.0,3.0,1.0,0.0
12139620,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9830030798912048,0.5088644027709961,0.458356499671936,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.9551540017127992,0.4665158092975616,0.4418477118015289,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.823468804359436,0.3018827438354492,0.2124066650867462,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7933998107910156,0.2693187892436981,0.2569471001625061,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7176210284233093,0.1966243386268615,0.8946478366851807,285.1498718261719,284.95001220703125,299.92108154296875,289.3761291503906,298.2335510253906,295.2130126953125,285.15185546875,1.0,0.5116396546363831,0.5189211368560791,0.5189211368560791,1.0,1.0,-2.718334913253784,1.0250837802886963,1.6932510137557983,0.4123557507991791,0.8907620310783386,0.8907620310783386,0.0,119.31510162353516,106.0,37562.96875,0.0,1695.114990234375,1.0,281.2413330078125,283.7294311523437,292.3302917480469,294.706787109375,293.1499938964844,293.1499938964844,281.54998779296875,35891.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663883209228516,1.0,0.0,0.0,3.603266954421997,3.603290557861328,8.663356538818334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.76171875,0.0,1480.996826171875,1895.4371337890625,0.0,3088.92919921875,0.8947848081588745,1.0,0.0,3.0,1.0,0.0
12139680,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9830030798912048,0.5088644027709961,0.458356499671936,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.9551540017127992,0.4665158092975616,0.4418477118015289,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.823468804359436,0.3018827438354492,0.2124066650867462,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7933998107910156,0.2693187892436981,0.2569471001625061,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7176210284233093,0.1966243386268615,0.8946478366851807,285.1498718261719,284.95001220703125,299.92108154296875,289.3761291503906,298.2335510253906,295.2130126953125,285.15185546875,1.0,0.5116396546363831,0.5189211368560791,0.5189211368560791,1.0,1.0,-2.718334913253784,1.0250837802886963,1.6932510137557983,0.4123557507991791,0.8907620310783386,0.8907620310783386,0.0,119.31510162353516,106.0,37562.96875,0.0,1695.114990234375,1.0,281.2413330078125,283.7294311523437,292.3302917480469,294.706787109375,293.1499938964844,293.1499938964844,281.54998779296875,35891.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663883209228516,1.0,0.0,0.0,3.603266954421997,3.603290557861328,8.663356538818334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.76171875,0.0,1480.996826171875,1895.4371337890625,0.0,3088.92919921875,0.8947848081588745,1.0,0.0,3.0,1.0,0.0
12139740,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.997081458568573,0.5086731314659119,0.4578254818916321,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.9755353927612304,0.4707872271537781,0.4454914331436157,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8391168117523193,0.3040145933628082,0.2136228084564209,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8099057674407959,0.2712642550468445,0.2584226131439209,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.7307313084602356,0.1976860463619232,0.8976837992668152,285.3500061035156,284.95001220703125,299.9388732910156,289.3782958984375,298.2520446777344,295.232666015625,285.3520202636719,1.0,0.5087777376174927,0.5183082818984985,0.5183082818984985,1.0,1.0,-2.728952169418335,1.0286462306976318,1.700306057929993,0.4133062660694122,0.8977168202400208,0.8977168202400208,0.0,112.3211898803711,109.0,36726.64453125,0.0,1678.2105712890625,1.0,281.5413818359375,283.9644775390625,292.3384704589844,294.6635437011719,293.1499938964844,293.1499938964844,281.8500061035156,35594.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556318879127502,1.0,0.0,0.0,3.6176352500915527,3.617658853530884,8.732585570214724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.3056640625,0.0,1494.44921875,1895.4371337890625,0.0,2988.04541015625,0.8977838158607483,1.0,0.0,3.0,1.0,0.0
12139800,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.997081458568573,0.5086731314659119,0.4578254818916321,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.9755353927612304,0.4707872271537781,0.4454914331436157,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8391168117523193,0.3040145933628082,0.2136228084564209,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8099057674407959,0.2712642550468445,0.2584226131439209,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.7307313084602356,0.1976860463619232,0.8976837992668152,285.3500061035156,284.95001220703125,299.9388732910156,289.3782958984375,298.2520446777344,295.232666015625,285.3520202636719,1.0,0.5087777376174927,0.5183082818984985,0.5183082818984985,1.0,1.0,-2.728952169418335,1.0286462306976318,1.700306057929993,0.4133062660694122,0.8977168202400208,0.8977168202400208,0.0,112.3211898803711,109.0,36726.64453125,0.0,1678.2105712890625,1.0,281.5413818359375,283.9644775390625,292.3384704589844,294.6635437011719,293.1499938964844,293.1499938964844,281.8500061035156,35594.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556318879127502,1.0,0.0,0.0,3.6176352500915527,3.617658853530884,8.732585570214724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.3056640625,0.0,1494.44921875,1895.4371337890625,0.0,2988.04541015625,0.8977838158607483,1.0,0.0,3.0,1.0,0.0
12139860,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.9990000128746032,0.5094197988510132,0.4531574249267578,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.9847400784492492,0.475303441286087,0.4495616257190704,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.8470373749732971,0.3063727915287018,0.2151419818401336,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.8176906704902649,0.2734095454216003,0.2602881193161011,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.737085223197937,0.198959082365036,0.9026260375976562,285.5520935058594,284.95001220703125,299.9566650390625,289.3793640136719,298.2699890136719,295.2525634765625,285.5538330078125,1.0,0.5084689259529114,0.5172704458236694,0.5172704458236694,1.0,1.0,-2.738243103027344,1.03095805644989,1.7072851657867432,0.4133889377117157,0.9073916673660278,0.9073916673660278,0.0,109.83919525146484,112.0,36002.390625,0.0,1680.279296875,1.0,281.841552734375,284.2007751464844,292.3451232910156,294.6255187988281,293.1499938964844,293.1499938964844,281.54998779296875,35305.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845899224281311,1.0,0.0,0.0,3.6428163051605225,3.6428401470184326,8.854577799866092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.130859375,0.0,1520.00244140625,1895.4371337890625,0.0,2896.878173828125,0.9032135009765624,1.0,0.0,3.0,1.0,0.0
12139920,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.9990000128746032,0.5094197988510132,0.4531574249267578,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.9847400784492492,0.475303441286087,0.4495616257190704,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.8470373749732971,0.3063727915287018,0.2151419818401336,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.8176906704902649,0.2734095454216003,0.2602881193161011,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511169433594,0.737085223197937,0.198959082365036,0.9026260375976562,285.5520935058594,284.95001220703125,299.9566650390625,289.3793640136719,298.2699890136719,295.2525634765625,285.5538330078125,1.0,0.5084689259529114,0.5172704458236694,0.5172704458236694,1.0,1.0,-2.738243103027344,1.03095805644989,1.7072851657867432,0.4133889377117157,0.9073916673660278,0.9073916673660278,0.0,109.83919525146484,112.0,36002.390625,0.0,1680.279296875,1.0,281.841552734375,284.2007751464844,292.3451232910156,294.6255187988281,293.1499938964844,293.1499938964844,281.54998779296875,35305.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845899224281311,1.0,0.0,0.0,3.6428163051605225,3.6428401470184326,8.854577799866092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.130859375,0.0,1520.00244140625,1895.4371337890625,0.0,2896.878173828125,0.9032135009765624,1.0,0.0,3.0,1.0,0.0
12139980,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.5084764361381531,0.4512701034545898,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.9879164695739746,0.4783649444580078,0.4529001116752624,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8496087193489075,0.3076275289058685,0.2162795513868332,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.8202289938926697,0.2746771275997162,0.2617713212966919,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.7390244007110596,0.1995855867862701,0.9064998626708984,285.3748474121094,284.95001220703125,299.97442626953125,289.3793640136719,298.2782287597656,295.2571105957031,285.3734436035156,1.0,0.5096898078918457,0.5162326097488403,0.5162326097488403,1.0,1.0,-2.747792959213257,1.0333454608917236,1.7144474983215332,0.4134379625320434,0.9116308093070984,0.9116308093070984,0.0,109.66661071777344,115.0,37055.54296875,0.0,1693.5518798828125,1.0,281.5577697753906,283.9764404296875,292.44586181640625,294.86279296875,293.1499938964844,293.1499938964844,281.25,35384.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640826940536499,1.0,0.0,0.0,3.6665127277374254,3.666536808013916,8.970149565357133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.6982421875,0.0,1546.9945068359375,1895.4371337890625,0.0,3067.30029296875,0.9085426926612854,1.0,0.0,3.0,1.0,0.0
12140040,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.5084764361381531,0.4512701034545898,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.9879164695739746,0.4783649444580078,0.4529001116752624,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8496087193489075,0.3076275289058685,0.2162795513868332,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.8202289938926697,0.2746771275997162,0.2617713212966919,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.7390244007110596,0.1995855867862701,0.9064998626708984,285.3748474121094,284.95001220703125,299.97442626953125,289.3793640136719,298.2782287597656,295.2571105957031,285.3734436035156,1.0,0.5096898078918457,0.5162326097488403,0.5162326097488403,1.0,1.0,-2.747792959213257,1.0333454608917236,1.7144474983215332,0.4134379625320434,0.9116308093070984,0.9116308093070984,0.0,109.66661071777344,115.0,37055.54296875,0.0,1693.5518798828125,1.0,281.5577697753906,283.9764404296875,292.44586181640625,294.86279296875,293.1499938964844,293.1499938964844,281.25,35384.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640826940536499,1.0,0.0,0.0,3.6665127277374254,3.666536808013916,8.970149565357133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.6982421875,0.0,1546.9945068359375,1895.4371337890625,0.0,3067.30029296875,0.9085426926612854,1.0,0.0,3.0,1.0,0.0
12140100,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.9990000128746032,0.5068066120147705,0.4526589810848236,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.9877445697784424,0.4793345034122467,0.4540056884288788,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.8490753173828125,0.3078083097934723,0.216522216796875,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.8198016285896301,0.2749186754226684,0.262141078710556,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.738431990146637,0.1995464265346527,0.9069499969482422,285.2337646484375,284.95001220703125,299.9833068847656,289.3789367675781,298.2787780761719,295.25372314453125,285.2243347167969,1.0,0.5106238722801208,0.5157136917114258,0.5157136917114258,1.0,1.0,-2.752068281173706,1.0343210697174072,1.7177470922470093,0.4133491516113281,0.9121643304824828,0.9121643304824828,0.0,110.18773651123048,115.0,38042.97265625,0.0,1702.3280029296875,1.0,281.3006591796875,283.7929077148437,292.48272705078125,295.0223083496094,293.1499938964844,293.1499938964844,281.25,35478.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764601945877075,1.0,0.0,0.0,3.6760735511779785,3.676097631454468,9.01699195310357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.24609375,0.0,1558.443359375,1895.4371337890625,0.0,3183.398681640625,0.9107115268707277,1.0,0.0,3.0,1.0,0.0
12140160,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.9990000128746032,0.5043715238571167,0.4545482695102691,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9862427711486816,0.4800320565700531,0.4547789692878723,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8471775650978088,0.3077695369720459,0.2165727317333221,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8180808424949646,0.2749506533145904,0.2622797787189483,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.7366357445716858,0.1992910653352737,0.9063735604286194,285.18212890625,284.95001220703125,299.9921569824219,289.3782653808594,298.27752685546875,295.24761962890625,285.18048095703125,1.0,0.5116355419158936,0.5151576995849609,0.5151576995849609,1.0,1.0,-2.7548115253448486,1.0345790386199951,1.7202324867248535,0.4129457771778106,0.9131482243537904,0.9131482243537904,0.0,111.16659545898438,118.0,38198.68359375,0.0,1710.9959716796875,1.0,281.2579040527344,283.73980712890625,292.4555358886719,294.9642028808594,293.1499938964844,293.1499938964844,280.95001220703125,35564.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831881284713745,1.0,0.0,0.0,3.6833860874176025,3.683410167694092,9.052900509232132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.0556640625,0.0,1567.33935546875,1895.4371337890625,0.0,3246.450439453125,0.9124370813369752,1.0,0.0,3.0,1.0,0.0
