time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140220,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9890941977500916,0.4992408454418182,0.4505771696567535,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.977855622768402,0.4809232056140899,0.4559376835823059,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8385195136070251,0.3072978258132934,0.2164560407400131,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8096991777420044,0.2745988965034485,0.2622408866882324,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7287013530731201,0.1983172595500946,0.9034590125083924,284.97882080078125,284.95001220703125,300.0098571777344,289.3761291503906,298.27252197265625,295.2324523925781,284.9769592285156,1.0,0.5131505131721497,0.5140457153320312,0.5140457153320312,1.0,1.0,-2.7475779056549072,1.0296587944030762,1.717919111251831,0.4098241925239563,0.911889374256134,0.911889374256134,0.0,114.97019958496094,121.0,39160.21484375,0.0,1718.19189453125,1.0,280.9579467773437,283.4967041015625,292.43701171875,295.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,35796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982744812965393,1.0,0.0,0.0,3.6917355060577393,3.6917600631713854,9.093989774555666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.701171875,0.0,1578.5577392578125,1895.4371337890625,0.0,3387.494384765625,0.9144592881202698,1.0,0.0,3.0,1.0,0.0
12140280,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9890941977500916,0.4992408454418182,0.4505771696567535,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.977855622768402,0.4809232056140899,0.4559376835823059,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8385195136070251,0.3072978258132934,0.2164560407400131,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8096991777420044,0.2745988965034485,0.2622408866882324,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7287013530731201,0.1983172595500946,0.9034590125083924,284.97882080078125,284.95001220703125,300.0098571777344,289.3761291503906,298.27252197265625,295.2324523925781,284.9769592285156,1.0,0.5131505131721497,0.5140457153320312,0.5140457153320312,1.0,1.0,-2.7475779056549072,1.0296587944030762,1.717919111251831,0.4098241925239563,0.911889374256134,0.911889374256134,0.0,114.97019958496094,121.0,39160.21484375,0.0,1718.19189453125,1.0,280.9579467773437,283.4967041015625,292.43701171875,295.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,35796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982744812965393,1.0,0.0,0.0,3.6917355060577393,3.6917600631713854,9.093989774555666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.701171875,0.0,1578.5577392578125,1895.4371337890625,0.0,3387.494384765625,0.9144592881202698,1.0,0.0,3.0,1.0,0.0
12140340,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9774979948997498,0.4942770600318908,0.4463225901126861,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.968570351600647,0.4813232719898224,0.4565877318382263,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8298251628875732,0.3064759075641632,0.2160627096891403,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8006083369255066,0.2738548517227173,0.2617925107479095,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.7203502058982849,0.1969382166862487,0.8984853029251099,284.7730712890625,284.95001220703125,300.0274658203125,289.3729858398437,298.26580810546875,295.2150573730469,284.7709350585937,1.0,0.5142281651496887,0.5129337310791016,0.5129337310791016,1.0,1.0,-2.7364320755004883,1.0231670141220093,1.713265061378479,0.4052265286445617,0.9078587889671326,0.9078587889671326,0.0,118.8235092163086,124.0,40030.11328125,0.0,1719.5543212890625,1.0,280.65789794921875,283.25408935546875,292.4173889160156,295.0462951660156,293.1499938964844,293.1499938964844,280.3500061035156,36063.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097927212715148,1.0,0.0,0.0,3.690172433853149,3.6901967525482178,9.08628976503678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.03125,0.0,1578.805419921875,1895.4371337890625,0.0,3494.6796875,0.9142873883247375,1.0,0.0,3.0,1.0,0.0
12140400,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9774979948997498,0.4942770600318908,0.4463225901126861,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.968570351600647,0.4813232719898224,0.4565877318382263,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8298251628875732,0.3064759075641632,0.2160627096891403,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8006083369255066,0.2738548517227173,0.2617925107479095,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.7203502058982849,0.1969382166862487,0.8984853029251099,284.7730712890625,284.95001220703125,300.0274658203125,289.3729858398437,298.26580810546875,295.2150573730469,284.7709350585937,1.0,0.5142281651496887,0.5129337310791016,0.5129337310791016,1.0,1.0,-2.7364320755004883,1.0231670141220093,1.713265061378479,0.4052265286445617,0.9078587889671326,0.9078587889671326,0.0,118.8235092163086,124.0,40030.11328125,0.0,1719.5543212890625,1.0,280.65789794921875,283.25408935546875,292.4173889160156,295.0462951660156,293.1499938964844,293.1499938964844,280.3500061035156,36063.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097927212715148,1.0,0.0,0.0,3.690172433853149,3.6901967525482178,9.08628976503678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.03125,0.0,1578.805419921875,1895.4371337890625,0.0,3494.6796875,0.9142873883247375,1.0,0.0,3.0,1.0,0.0
12140460,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9652003049850464,0.4892276227474212,0.4420139789581299,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9590466022491456,0.4813897013664245,0.4568945169448852,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.821533739566803,0.3054527044296264,0.2155078202486038,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7917437553405762,0.2728588283061981,0.261078417301178,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.7118403315544128,0.1953169852495193,0.8922737836837769,284.5675048828125,284.95001220703125,300.0450134277344,289.36883544921875,298.2591247558594,295.197021484375,284.5654296875,1.0,0.5149157643318176,0.512213945388794,0.512213945388794,1.0,1.0,-2.72263503074646,1.016153335571289,1.706481695175171,0.4009848237037658,0.9010843634605408,0.9010843634605408,0.0,122.5993881225586,127.0,40828.296875,0.0,1716.713623046875,1.0,280.3579406738281,283.0145568847656,292.4029846191406,295.0804443359375,293.1499938964844,293.1499938964844,280.04998779296875,36357.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192294478416444,1.0,0.0,0.0,3.677726030349731,3.6777503490448,9.025100098369876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.80126953125,0.0,1566.9317626953125,1895.4371337890625,0.0,3582.0458984375,0.9116988182067872,1.0,0.0,3.0,1.0,0.0
12140520,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9652003049850464,0.4892276227474212,0.4420139789581299,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.9590466022491456,0.4813897013664245,0.4568945169448852,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.821533739566803,0.3054527044296264,0.2155078202486038,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7917437553405762,0.2728588283061981,0.261078417301178,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.7118403315544128,0.1953169852495193,0.8922737836837769,284.5675048828125,284.95001220703125,300.0450134277344,289.36883544921875,298.2591247558594,295.197021484375,284.5654296875,1.0,0.5149157643318176,0.512213945388794,0.512213945388794,1.0,1.0,-2.72263503074646,1.016153335571289,1.706481695175171,0.4009848237037658,0.9010843634605408,0.9010843634605408,0.0,122.5993881225586,127.0,40828.296875,0.0,1716.713623046875,1.0,280.3579406738281,283.0145568847656,292.4029846191406,295.0804443359375,293.1499938964844,293.1499938964844,280.04998779296875,36357.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192294478416444,1.0,0.0,0.0,3.677726030349731,3.6777503490448,9.025100098369876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.80126953125,0.0,1566.9317626953125,1895.4371337890625,0.0,3582.0458984375,0.9116988182067872,1.0,0.0,3.0,1.0,0.0
12140580,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.9525697827339172,0.4840562343597412,0.4375937283039093,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.9496339559555054,0.4812028110027313,0.4569441974163055,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644714355469,0.8136443495750427,0.304305762052536,0.214852750301361,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646240234375,0.7834005951881409,0.2716883718967438,0.2601805925369262,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.7031276226043701,0.1935403496026992,0.8852652907371521,284.3641357421875,284.95001220703125,300.0625,289.3637084960937,298.2523803710937,295.1791381835937,284.3622436523437,1.0,0.5152983069419861,0.5114942193031311,0.5114942193031311,1.0,1.0,-2.7070953845977783,1.0084314346313477,1.6986639499664309,0.3963920772075653,0.8916140794754028,0.8916140794754028,0.0,126.2236328125,130.0,41575.19921875,0.0,1710.612548828125,1.0,280.05810546875,282.7811584472656,292.39208984375,295.1153869628906,293.1499938964844,293.1499938964844,280.3500061035156,36678.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927511751651764,1.0,0.0,0.0,3.653398513793945,3.6534228324890137,8.906096695682209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.78515625,0.0,1542.0313720703125,1895.4371337890625,0.0,3658.31298828125,0.9064775109291076,1.0,0.0,3.0,1.0,0.0
12140640,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.9525697827339172,0.4840562343597412,0.4375937283039093,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3639831542969,0.9496339559555054,0.4812028110027313,0.4569441974163055,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3644714355469,0.8136443495750427,0.304305762052536,0.214852750301361,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646240234375,0.7834005951881409,0.2716883718967438,0.2601805925369262,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.7031276226043701,0.1935403496026992,0.8852652907371521,284.3641357421875,284.95001220703125,300.0625,289.3637084960937,298.2523803710937,295.1791381835937,284.3622436523437,1.0,0.5152983069419861,0.5114942193031311,0.5114942193031311,1.0,1.0,-2.7070953845977783,1.0084314346313477,1.6986639499664309,0.3963920772075653,0.8916140794754028,0.8916140794754028,0.0,126.2236328125,130.0,41575.19921875,0.0,1710.612548828125,1.0,280.05810546875,282.7811584472656,292.39208984375,295.1153869628906,293.1499938964844,293.1499938964844,280.3500061035156,36678.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927511751651764,1.0,0.0,0.0,3.653398513793945,3.6534228324890137,8.906096695682209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.78515625,0.0,1542.0313720703125,1895.4371337890625,0.0,3658.31298828125,0.9064775109291076,1.0,0.0,3.0,1.0,0.0
12140700,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.9469351172447203,0.4822207689285278,0.4356149435043335,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.9456616044044496,0.48157399892807,0.4570778608322143,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858703613281,0.8102911114692688,0.3041141927242279,0.2146030217409134,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.485107421875,0.7799135446548462,0.2713760137557983,0.2597856223583221,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48211669921875,0.6993193030357361,0.1928548365831375,0.8819106221199036,284.48736572265625,284.95001220703125,300.0711975097656,289.3607788085937,298.2520446777344,295.1749267578125,284.4964904785156,1.0,0.5154508948326111,0.5111343264579773,0.5111343264579773,1.0,1.0,-2.700065851211548,1.0048943758010864,1.6951714754104614,0.3941687941551208,0.8896902203559875,0.8896902203559875,0.0,127.79572296142578,130.0,40576.859375,0.0,1707.557373046875,1.0,280.30126953125,282.9466552734375,292.3074645996094,294.8723449707031,293.1499938964844,293.1499938964844,280.3500061035156,36661.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179075360298156,1.0,0.0,0.0,3.6404776573181152,3.6405014991760254,8.843211389830685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.7353515625,0.0,1527.53515625,1895.4371337890625,0.0,3569.83544921875,0.9036423563957214,1.0,0.0,3.0,1.0,0.0
12140760,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53741455078125,0.9433725476264954,0.481090247631073,0.4344111084938049,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53741455078125,0.9436187148094176,0.4824780821800232,0.4577713906764984,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369873046875,0.808452308177948,0.3043694496154785,0.2146859019994735,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.7779349684715271,0.2714197933673858,0.259732037782669,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362854003906,0.6969352960586548,0.1924738734960556,0.8798272609710693,284.5372619628906,284.95001220703125,300.07989501953125,289.3576354980469,298.2554626464844,295.1761169433594,284.5390014648437,1.0,0.5157796144485474,0.5109075903892517,0.5109075903892517,1.0,1.0,-2.6969776153564453,1.0032299757003784,1.693747639656067,0.3929282426834106,0.8874832391738892,0.8874832391738892,0.0,128.8475799560547,133.0,40400.78515625,0.0,1707.8812255859375,1.0,280.342041015625,282.9990539550781,292.29803466796875,294.87652587890625,293.1499938964844,293.1499938964844,280.6499938964844,36619.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111568927764891,1.0,0.0,0.0,3.629432439804077,3.6294562816619873,8.789632488515053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.6064453125,0.0,1515.01513671875,1895.4371337890625,0.0,3507.3369140625,0.90112042427063,1.0,0.0,3.0,1.0,0.0
12140820,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.938953161239624,0.4798511862754822,0.4330722987651825,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9421284794807434,0.4851815700531006,0.4600951373577118,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8069255352020264,0.3056774437427521,0.2154586911201477,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.7760756015777588,0.2721818387508392,0.2603005468845367,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.6943082809448242,0.1923505961894989,0.8786064386367798,284.7388000488281,284.95001220703125,300.09716796875,289.3506164550781,298.2679138183594,295.186767578125,284.7409362792969,1.0,0.5170244574546814,0.5104541182518005,0.5104541182518005,1.0,1.0,-2.6982970237731934,1.003087878227234,1.6952091455459597,0.3920156359672546,0.8862944841384888,0.8862944841384888,0.0,130.39002990722656,136.0,39373.296875,0.0,1716.916748046875,1.0,280.6415100097656,283.24249267578125,292.28173828125,294.7749938964844,293.1499938964844,293.1499938964844,280.95001220703125,36426.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939019441604614,1.0,0.0,0.0,3.612727880477905,3.612751483917236,8.708909717825009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.00732421875,0.0,1495.256103515625,1895.4371337890625,0.0,3346.67822265625,0.8972681760787964,1.0,0.0,3.0,1.0,0.0
12140880,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.938953161239624,0.4798511862754822,0.4330722987651825,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9421284794807434,0.4851815700531006,0.4600951373577118,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8069255352020264,0.3056774437427521,0.2154586911201477,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.7760756015777588,0.2721818387508392,0.2603005468845367,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.6943082809448242,0.1923505961894989,0.8786064386367798,284.7388000488281,284.95001220703125,300.09716796875,289.3506164550781,298.2679138183594,295.186767578125,284.7409362792969,1.0,0.5170244574546814,0.5104541182518005,0.5104541182518005,1.0,1.0,-2.6982970237731934,1.003087878227234,1.6952091455459597,0.3920156359672546,0.8862944841384888,0.8862944841384888,0.0,130.39002990722656,136.0,39373.296875,0.0,1716.916748046875,1.0,280.6415100097656,283.24249267578125,292.28173828125,294.7749938964844,293.1499938964844,293.1499938964844,280.95001220703125,36426.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939019441604614,1.0,0.0,0.0,3.612727880477905,3.612751483917236,8.708909717825009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.00732421875,0.0,1495.256103515625,1895.4371337890625,0.0,3346.67822265625,0.8972681760787964,1.0,0.0,3.0,1.0,0.0
12140940,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9360275268554688,0.4793687760829925,0.4325432181358337,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9420772194862366,0.4886021316051483,0.4632067084312439,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8067010641098022,0.307657241821289,0.2167682647705078,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7754769325256348,0.2735395133495331,0.2615027129650116,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.6931036710739136,0.1928299963474273,0.8803699612617493,284.9439392089844,284.95001220703125,300.11431884765625,289.3426818847656,298.2843017578125,295.20318603515625,284.9461669921875,1.0,0.5190629363059998,0.5100006461143494,0.5100006461143494,1.0,1.0,-2.7065322399139404,1.0058555603027344,1.7006767988204956,0.3925149440765381,0.8878698348999023,0.8878698348999023,0.0,131.81173706054688,139.0,38451.73046875,0.0,1735.5977783203125,1.0,280.94140625,283.4864807128906,292.28717041015625,294.7187194824219,293.1499938964844,293.1499938964844,281.25,36169.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799529671669006,1.0,0.0,0.0,3.605574131011963,3.605597734451294,8.674454647916718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.552734375,0.0,1485.557861328125,1895.4371337890625,0.0,3216.1396484375,0.8954950571060181,1.0,0.0,3.0,1.0,0.0
12141000,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9360275268554688,0.4793687760829925,0.4325432181358337,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9420772194862366,0.4886021316051483,0.4632067084312439,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8067010641098022,0.307657241821289,0.2167682647705078,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7754769325256348,0.2735395133495331,0.2615027129650116,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.6931036710739136,0.1928299963474273,0.8803699612617493,284.9439392089844,284.95001220703125,300.11431884765625,289.3426818847656,298.2843017578125,295.20318603515625,284.9461669921875,1.0,0.5190629363059998,0.5100006461143494,0.5100006461143494,1.0,1.0,-2.7065322399139404,1.0058555603027344,1.7006767988204956,0.3925149440765381,0.8878698348999023,0.8878698348999023,0.0,131.81173706054688,139.0,38451.73046875,0.0,1735.5977783203125,1.0,280.94140625,283.4864807128906,292.28717041015625,294.7187194824219,293.1499938964844,293.1499938964844,281.25,36169.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799529671669006,1.0,0.0,0.0,3.605574131011963,3.605597734451294,8.674454647916718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.552734375,0.0,1485.557861328125,1895.4371337890625,0.0,3216.1396484375,0.8954950571060181,1.0,0.0,3.0,1.0,0.0
12141060,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9333807229995728,0.4793399274349212,0.4324680268764496,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9422622919082642,0.4924424886703491,0.4667669534683227,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.8067997097969055,0.3100478649139404,0.2184004783630371,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7751983404159546,0.2752651870250702,0.2630973756313324,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.6923766732215881,0.1936923116445541,0.8840690851211548,285.1485290527344,284.95001220703125,300.13134765625,289.3338623046875,298.3016662597656,295.221923828125,285.1507263183594,1.0,0.5217729210853577,0.5091675519943237,0.5091675519943237,1.0,1.0,-2.7190396785736084,1.0097981691360474,1.709241509437561,0.3932648599147796,0.892171323299408,0.892171323299408,0.0,133.4471435546875,142.0,37598.88671875,0.0,1761.737060546875,1.0,281.2413635253906,283.7276306152344,292.2909545898437,294.6702575683594,293.1499938964844,293.1499938964844,281.54998779296875,35882.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686622977256775,1.0,0.0,0.0,3.6091420650482178,3.609165668487549,8.691629886925512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.23046875,0.0,1487.3192138671875,1895.4371337890625,0.0,3110.26171875,0.8960899710655212,1.0,0.0,3.0,1.0,0.0
12141120,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9333807229995728,0.4793399274349212,0.4324680268764496,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9422622919082642,0.4924424886703491,0.4667669534683227,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.8067997097969055,0.3100478649139404,0.2184004783630371,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7751983404159546,0.2752651870250702,0.2630973756313324,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.6923766732215881,0.1936923116445541,0.8840690851211548,285.1485290527344,284.95001220703125,300.13134765625,289.3338623046875,298.3016662597656,295.221923828125,285.1507263183594,1.0,0.5217729210853577,0.5091675519943237,0.5091675519943237,1.0,1.0,-2.7190396785736084,1.0097981691360474,1.709241509437561,0.3932648599147796,0.892171323299408,0.892171323299408,0.0,133.4471435546875,142.0,37598.88671875,0.0,1761.737060546875,1.0,281.2413635253906,283.7276306152344,292.2909545898437,294.6702575683594,293.1499938964844,293.1499938964844,281.54998779296875,35882.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686622977256775,1.0,0.0,0.0,3.6091420650482178,3.609165668487549,8.691629886925512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.23046875,0.0,1487.3192138671875,1895.4371337890625,0.0,3110.26171875,0.8960899710655212,1.0,0.0,3.0,1.0,0.0
12141180,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9307102560997008,0.4796569645404815,0.4327240288257599,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.9423640370368958,0.4965792000293731,0.4706326425075531,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.806938111782074,0.3127350509166717,0.2202585637569427,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7749603390693665,0.2772472500801086,0.2649606764316559,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.6918067336082458,0.1948156505823135,0.889079749584198,285.3522033691406,284.95001220703125,300.14825439453125,289.3241577148437,298.3195495605469,295.241455078125,285.35418701171875,1.0,0.5250171422958374,0.5083345174789429,0.5083345174789429,1.0,1.0,-2.734483242034912,1.0149368047714231,1.7195464372634888,0.3945775926113128,0.8991786241531372,0.8991786241531372,0.0,135.35064697265625,145.0,36837.99609375,0.0,1793.769287109375,1.0,281.5414428710937,283.9661865234375,292.28887939453125,294.6202697753906,293.1499938964844,293.1499938964844,281.8500061035156,35588.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588541150093079,1.0,0.0,0.0,3.6236979961395264,3.6237215995788574,8.761879826124641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.54638671875,0.0,1501.0494384765625,1895.4371337890625,0.0,3018.25830078125,0.8991358280181885,1.0,0.0,3.0,1.0,0.0
12141240,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9307102560997008,0.4796569645404815,0.4327240288257599,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.9423640370368958,0.4965792000293731,0.4706326425075531,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.806938111782074,0.3127350509166717,0.2202585637569427,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7749603390693665,0.2772472500801086,0.2649606764316559,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.6918067336082458,0.1948156505823135,0.889079749584198,285.3522033691406,284.95001220703125,300.14825439453125,289.3241577148437,298.3195495605469,295.241455078125,285.35418701171875,1.0,0.5250171422958374,0.5083345174789429,0.5083345174789429,1.0,1.0,-2.734483242034912,1.0149368047714231,1.7195464372634888,0.3945775926113128,0.8991786241531372,0.8991786241531372,0.0,135.35064697265625,145.0,36837.99609375,0.0,1793.769287109375,1.0,281.5414428710937,283.9661865234375,292.28887939453125,294.6202697753906,293.1499938964844,293.1499938964844,281.8500061035156,35588.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588541150093079,1.0,0.0,0.0,3.6236979961395264,3.6237215995788574,8.761879826124641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.54638671875,0.0,1501.0494384765625,1895.4371337890625,0.0,3018.25830078125,0.8991358280181885,1.0,0.0,3.0,1.0,0.0
12141300,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.9292322993278505,0.4799278676509857,0.4329073429107666,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.9422614574432372,0.4987373948097229,0.4726220071315765,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.501953125,0.8069191575050354,0.3141694068908691,0.2212375551462173,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.7747582197189331,0.2783125042915344,0.2659519910812378,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.6914761662483215,0.1954494267702102,0.8918962478637695,285.5035095214844,284.95001220703125,300.1566467285156,289.3190002441406,298.3284912109375,295.25115966796875,285.513916015625,1.0,0.5267944931983948,0.5079179406166077,0.5079179406166077,1.0,1.0,-2.742845296859741,1.0177669525146484,1.7250784635543823,0.3953618705272674,0.9043270349502563,0.9043270349502563,0.0,136.42662048339844,145.0,36154.34765625,0.0,1811.46044921875,1.0,281.7981262207031,284.1556091308594,292.2610778808594,294.5015563964844,293.1499938964844,293.1499938964844,281.8500061035156,35428.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851951539516449,1.0,0.0,0.0,3.634922981262207,3.634946823120117,8.816246008791495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.849609375,0.0,1512.1993408203125,1895.4371337890625,0.0,2953.552734375,0.9015685319900512,1.0,0.0,3.0,1.0,0.0
12141360,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.9281210899353028,0.480336844921112,0.4332988262176513,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9424614906311036,0.5010045170783997,0.4747694730758667,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.8071590662002563,0.3157036900520324,0.2223145961761474,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7747931480407715,0.2794591784477234,0.267046719789505,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.6913842558860779,0.1961567252874374,0.8951142430305481,285.5616455078125,284.95001220703125,300.1650085449219,289.3136291503906,298.3376159667969,295.26153564453125,285.5636901855469,1.0,0.5286920666694641,0.5073505640029907,0.5073505640029907,1.0,1.0,-2.7523722648620605,1.0208396911621094,1.7315324544906616,0.3961304426193237,0.9090365171432496,0.9090365171432496,0.0,137.4590301513672,148.0,36208.31640625,0.0,1830.82666015625,1.0,281.8417053222656,284.2100524902344,292.28564453125,294.57867431640625,293.1499938964844,293.1499938964844,281.54998779296875,35296.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503700494766235,1.0,0.0,0.0,3.64916467666626,3.64918851852417,8.885465945240867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.193359375,0.0,1526.9798583984375,1895.4371337890625,0.0,2938.737060546875,0.9046292304992676,1.0,0.0,3.0,1.0,0.0
12141420,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.9222216010093688,0.4789064228534698,0.4327768981456756,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.939522624015808,0.5038825273513794,0.4780974388122558,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.8050277829170227,0.3175452053546905,0.2239643782377243,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.7724477052688599,0.2807665169239044,0.2687089741230011,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.6889415979385376,0.1968230307102203,0.899817943572998,285.3841247558594,284.95001220703125,300.1815795898437,289.3022766113281,298.3446350097656,295.26519775390625,285.38250732421875,1.0,0.5323703289031982,0.5062158107757568,0.5062158107757568,1.0,1.0,-2.7653896808624268,1.0243730545043943,1.7410166263580322,0.3966023623943329,0.913412630558014,0.913412630558014,0.0,140.6385040283203,151.0,37243.87890625,0.0,1865.815673828125,1.0,281.5577392578125,283.9844665527344,292.3742370605469,294.8061218261719,293.1499938964844,293.1499938964844,281.25,35375.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697208762168884,1.0,0.0,0.0,3.6732497215271,3.673274040222168,9.003144327834889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.5546875,0.0,1554.4835205078125,1895.4371337890625,0.0,3120.1923828125,0.910045087337494,1.0,0.0,3.0,1.0,0.0
12141480,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.9222216010093688,0.4789064228534698,0.4327768981456756,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.939522624015808,0.5038825273513794,0.4780974388122558,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.8050277829170227,0.3175452053546905,0.2239643782377243,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.7724477052688599,0.2807665169239044,0.2687089741230011,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.6889415979385376,0.1968230307102203,0.899817943572998,285.3841247558594,284.95001220703125,300.1815795898437,289.3022766113281,298.3446350097656,295.26519775390625,285.38250732421875,1.0,0.5323703289031982,0.5062158107757568,0.5062158107757568,1.0,1.0,-2.7653896808624268,1.0243730545043943,1.7410166263580322,0.3966023623943329,0.913412630558014,0.913412630558014,0.0,140.6385040283203,151.0,37243.87890625,0.0,1865.815673828125,1.0,281.5577392578125,283.9844665527344,292.3742370605469,294.8061218261719,293.1499938964844,293.1499938964844,281.25,35375.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697208762168884,1.0,0.0,0.0,3.6732497215271,3.673274040222168,9.003144327834889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.5546875,0.0,1554.4835205078125,1895.4371337890625,0.0,3120.1923828125,0.910045087337494,1.0,0.0,3.0,1.0,0.0
12141540,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9121309518814088,0.4757603406906128,0.4304156303405761,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.9324149489402772,0.5052295327186584,0.4798216223716736,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.7995582818984985,0.318208783864975,0.2247182428836822,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7670208215713501,0.2810061872005462,0.2693210244178772,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.6833927035331726,0.1965432614088058,0.9003297090530396,285.1838073730469,284.95001220703125,300.197998046875,289.2901306152344,298.34185791015625,295.25439453125,285.18182373046875,1.0,0.535321831703186,0.5050809979438782,0.5050809979438782,1.0,1.0,-2.7668888568878174,1.0230586528778076,1.743830323219299,0.3947654366493225,0.9148959517478944,0.9148959517478944,0.0,145.0133819580078,154.0,38286.15625,0.0,1888.7794189453125,1.0,281.2579650878906,283.7412414550781,292.36822509765625,294.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,35559.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890025615692139,1.0,0.0,0.0,3.6903042793273926,3.690328598022461,9.086940053748548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.24609375,0.0,1575.1424560546875,1895.4371337890625,0.0,3300.87841796875,0.9139835834503174,1.0,0.0,3.0,1.0,0.0
12141600,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9121309518814088,0.4757603406906128,0.4304156303405761,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.9324149489402772,0.5052295327186584,0.4798216223716736,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.7995582818984985,0.318208783864975,0.2247182428836822,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7670208215713501,0.2810061872005462,0.2693210244178772,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.6833927035331726,0.1965432614088058,0.9003297090530396,285.1838073730469,284.95001220703125,300.197998046875,289.2901306152344,298.34185791015625,295.25439453125,285.18182373046875,1.0,0.535321831703186,0.5050809979438782,0.5050809979438782,1.0,1.0,-2.7668888568878174,1.0230586528778076,1.743830323219299,0.3947654366493225,0.9148959517478944,0.9148959517478944,0.0,145.0133819580078,154.0,38286.15625,0.0,1888.7794189453125,1.0,281.2579650878906,283.7412414550781,292.36822509765625,294.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,35559.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890025615692139,1.0,0.0,0.0,3.6903042793273926,3.690328598022461,9.086940053748548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.24609375,0.0,1575.1424560546875,1895.4371337890625,0.0,3300.87841796875,0.9139835834503174,1.0,0.0,3.0,1.0,0.0
12141660,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9018785953521729,0.4719476401805877,0.4273150861263275,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9243190884590148,0.5058091878890991,0.4807049334049225,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7932748198509216,0.3182906210422516,0.2249973863363266,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7608415484428406,0.2806361317634582,0.2692844569683075,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6768755912780762,0.1956603229045868,0.8978605270385742,284.9795227050781,284.95001220703125,300.2142333984375,289.2772216796875,298.3352966308594,295.238037109375,284.9774169921875,1.0,0.5375035405158997,0.5040262341499329,0.5040262341499329,1.0,1.0,-2.7615532875061035,1.019009709358215,1.7425434589385986,0.3916932642459869,0.9136286973953248,0.9136286973953248,0.0,149.53851318359375,157.0,39249.3125,0.0,1901.7979736328125,1.0,280.9578857421875,283.49774169921875,292.33740234375,294.91949462890625,293.1499938964844,293.1499938964844,280.6499938964844,35793.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038702249526978,1.0,0.0,0.0,3.698716163635254,3.698740720748901,9.128413580583584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.970703125,0.0,1586.4833984375,1895.4371337890625,0.0,3439.63330078125,0.9160223007202148,1.0,0.0,3.0,1.0,0.0
12141720,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9018785953521729,0.4719476401805877,0.4273150861263275,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9243190884590148,0.5058091878890991,0.4807049334049225,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7932748198509216,0.3182906210422516,0.2249973863363266,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7608415484428406,0.2806361317634582,0.2692844569683075,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6768755912780762,0.1956603229045868,0.8978605270385742,284.9795227050781,284.95001220703125,300.2142333984375,289.2772216796875,298.3352966308594,295.238037109375,284.9774169921875,1.0,0.5375035405158997,0.5040262341499329,0.5040262341499329,1.0,1.0,-2.7615532875061035,1.019009709358215,1.7425434589385986,0.3916932642459869,0.9136286973953248,0.9136286973953248,0.0,149.53851318359375,157.0,39249.3125,0.0,1901.7979736328125,1.0,280.9578857421875,283.49774169921875,292.33740234375,294.91949462890625,293.1499938964844,293.1499938964844,280.6499938964844,35793.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038702249526978,1.0,0.0,0.0,3.698716163635254,3.698740720748901,9.128413580583584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.970703125,0.0,1586.4833984375,1895.4371337890625,0.0,3439.63330078125,0.9160223007202148,1.0,0.0,3.0,1.0,0.0
12141780,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.8923449516296387,0.4677820801734924,0.4238481819629669,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9165151715278624,0.505955159664154,0.4811161756515503,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.7871295809745789,0.3180676400661468,0.2250234335660934,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7547876238822937,0.2798874676227569,0.2688440978527069,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.6702977418899536,0.1943984180688858,0.8934626579284668,284.7734069824219,284.95001220703125,300.2302551269531,289.2635192871094,298.32720947265625,295.2198181152344,284.7712707519531,1.0,0.5390402674674988,0.5029715299606323,0.5029715299606323,1.0,1.0,-2.752100706100464,1.0132410526275637,1.7388596534729004,0.3878148198127746,0.909596025943756,0.909596025943756,0.0,153.84698486328125,160.0,40126.8125,0.0,1907.3226318359373,1.0,280.6578674316406,283.2552795410156,292.308349609375,294.9439392089844,293.1499938964844,293.1499938964844,280.3500061035156,36060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154606461524964,1.0,0.0,0.0,3.697269201278688,3.697293758392334,9.121272910306288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.90771484375,0.0,1586.8553466796875,1895.4371337890625,0.0,3547.208984375,0.9158750176429749,1.0,0.0,3.0,1.0,0.0
12141840,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.8923449516296387,0.4677820801734924,0.4238481819629669,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9165151715278624,0.505955159664154,0.4811161756515503,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.7871295809745789,0.3180676400661468,0.2250234335660934,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7547876238822937,0.2798874676227569,0.2688440978527069,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.6702977418899536,0.1943984180688858,0.8934626579284668,284.7734069824219,284.95001220703125,300.2302551269531,289.2635192871094,298.32720947265625,295.2198181152344,284.7712707519531,1.0,0.5390402674674988,0.5029715299606323,0.5029715299606323,1.0,1.0,-2.752100706100464,1.0132410526275637,1.7388596534729004,0.3878148198127746,0.909596025943756,0.909596025943756,0.0,153.84698486328125,160.0,40126.8125,0.0,1907.3226318359373,1.0,280.6578674316406,283.2552795410156,292.308349609375,294.9439392089844,293.1499938964844,293.1499938964844,280.3500061035156,36060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154606461524964,1.0,0.0,0.0,3.697269201278688,3.697293758392334,9.121272910306288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.90771484375,0.0,1586.8553466796875,1895.4371337890625,0.0,3547.208984375,0.9158750176429749,1.0,0.0,3.0,1.0,0.0
12141900,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.887882649898529,0.465631902217865,0.4220826625823974,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.9129807353019714,0.505931556224823,0.4812468588352203,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.7842946648597717,0.3179004192352295,0.225002646446228,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7519685626029968,0.2794255912303924,0.2685407102108001,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.6671674251556396,0.1936814785003662,0.8908417224884033,284.6243591308594,284.95001220703125,300.2381896972656,289.25640869140625,298.3230895996094,295.2108154296875,284.61431884765625,1.0,0.5396236181259155,0.5024441480636597,0.5024441480636597,1.0,1.0,-2.7465975284576416,1.0100324153900146,1.7365652322769165,0.3857218325138092,0.9059860110282898,0.9059860110282898,0.0,155.85179138183594,160.0,40942.58203125,0.0,1908.155517578125,1.0,280.4000549316406,283.06890869140625,292.32049560546875,295.05584716796875,293.1499938964844,293.1499938964844,280.3500061035156,36216.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228163957595824,1.0,0.0,0.0,3.692716598510742,3.6927409172058105,9.0988231704614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.6064453125,0.0,1582.85400390625,1895.4371337890625,0.0,3615.126708984375,0.914925456047058,1.0,0.0,3.0,1.0,0.0
12141960,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56768798828125,0.8833211660385132,0.4633894860744476,0.4201486706733703,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.9094072580337524,0.5058014988899231,0.4812187254428863,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.781376302242279,0.3176657557487488,0.2249035537242889,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682678222656,0.749082088470459,0.278885930776596,0.2681324779987335,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.6639583706855774,0.192894160747528,0.8878109455108643,284.5678100585937,284.95001220703125,300.2460632324219,289.2491455078125,298.3189697265625,295.20123291015625,284.56573486328125,1.0,0.5400782823562622,0.5021458864212036,0.5021458864212036,1.0,1.0,-2.7399885654449463,1.006735920906067,1.7332526445388794,0.3837927281856537,0.9028230309486388,0.9028230309486388,0.0,157.86953735351562,163.0,40931.68359375,0.0,1907.319580078125,1.0,280.3579406738281,283.0160217285156,292.2846374511719,294.9691467285156,293.1499938964844,293.1499938964844,280.04998779296875,36353.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251794219017028,1.0,0.0,0.0,3.684993267059326,3.6850175857543945,9.06080288132216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.53466796875,0.0,1575.1171875,1895.4371337890625,0.0,3636.878173828125,0.9133222699165344,1.0,0.0,3.0,1.0,0.0
12142020,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642883300781,0.8748168349266052,0.4588399827480316,0.4162884652614593,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.903076469898224,0.5053953528404236,0.4810670912265777,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646545410156,0.7760196328163147,0.3171401619911194,0.2246837168931961,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.7437319159507751,0.2777071297168731,0.2672309279441833,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.6579288244247437,0.1912306100130081,0.8813284635543823,284.3643798828125,284.95001220703125,300.2616577148437,289.2340393066406,298.3111267089844,295.1828308105469,284.3624572753906,1.0,0.5407432317733765,0.5015493035316467,0.5015493035316467,1.0,1.0,-2.7260308265686035,0.9998884797096252,1.7261422872543335,0.37984299659729,0.8933528661727905,0.8933528661727905,0.0,161.63816833496094,166.0,41669.5625,0.0,1903.2489013671875,1.0,280.0580444335937,282.781494140625,292.2640380859375,294.9941711425781,293.1499938964844,293.1499938964844,280.3500061035156,36671.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338063597679138,1.0,0.0,0.0,3.6609060764312735,3.660930395126343,8.942737395045697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.13427734375,0.0,1550.3773193359375,1895.4371337890625,0.0,3715.980712890625,0.9081510305404664,1.0,0.0,3.0,1.0,0.0
