time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142080,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642883300781,0.8748168349266052,0.4588399827480316,0.4162884652614593,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.903076469898224,0.5053953528404236,0.4810670912265777,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646545410156,0.7760196328163147,0.3171401619911194,0.2246837168931961,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.7437319159507751,0.2777071297168731,0.2672309279441833,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.6579288244247437,0.1912306100130081,0.8813284635543823,284.3643798828125,284.95001220703125,300.2616577148437,289.2340393066406,298.3111267089844,295.1828308105469,284.3624572753906,1.0,0.5407432317733765,0.5015493035316467,0.5015493035316467,1.0,1.0,-2.7260308265686035,0.9998884797096252,1.7261422872543335,0.37984299659729,0.8933528661727905,0.8933528661727905,0.0,161.63816833496094,166.0,41669.5625,0.0,1903.2489013671875,1.0,280.0580444335937,282.781494140625,292.2640380859375,294.9941711425781,293.1499938964844,293.1499938964844,280.3500061035156,36671.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338063597679138,1.0,0.0,0.0,3.6609060764312735,3.660930395126343,8.942737395045697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.13427734375,0.0,1550.3773193359375,1895.4371337890625,0.0,3715.980712890625,0.9081510305404664,1.0,0.0,3.0,1.0,0.0
12142140,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.869021475315094,0.4563949704170227,0.4135960042476654,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.8994020223617554,0.5065242052078247,0.4817357957363128,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.7728755474090576,0.3178573846817016,0.2249666005373001,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.740265429019928,0.2774526178836822,0.2667901217937469,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.6537384390830994,0.1902671158313751,0.8763756155967712,284.5370178222656,284.95001220703125,300.27703857421875,289.2182312011719,298.3135986328125,295.18035888671875,284.5386962890625,1.0,0.5414618253707886,0.5009527206420898,0.5009527206420898,1.0,1.0,-2.71744441986084,0.9953001141548156,1.722144365310669,0.3768270611763,0.8892179727554321,0.8892179727554321,0.0,164.3609161376953,169.0,40508.8046875,0.0,1902.63037109375,1.0,280.3421630859375,283.000732421875,292.1604919433594,294.7463073730469,293.1499938964844,293.1499938964844,280.6499938964844,36614.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178269505500792,1.0,0.0,0.0,3.637151718139648,3.6371757984161377,8.827061037663952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.57958984375,0.0,1523.5023193359375,1895.4371337890625,0.0,3569.0908203125,0.902840495109558,1.0,0.0,3.0,1.0,0.0
12142200,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.869021475315094,0.4563949704170227,0.4135960042476654,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372009277344,0.8994020223617554,0.5065242052078247,0.4817357957363128,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.7728755474090576,0.3178573846817016,0.2249666005373001,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.740265429019928,0.2774526178836822,0.2667901217937469,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.6537384390830994,0.1902671158313751,0.8763756155967712,284.5370178222656,284.95001220703125,300.27703857421875,289.2182312011719,298.3135986328125,295.18035888671875,284.5386962890625,1.0,0.5414618253707886,0.5009527206420898,0.5009527206420898,1.0,1.0,-2.71744441986084,0.9953001141548156,1.722144365310669,0.3768270611763,0.8892179727554321,0.8892179727554321,0.0,164.3609161376953,169.0,40508.8046875,0.0,1902.63037109375,1.0,280.3421630859375,283.000732421875,292.1604919433594,294.7463073730469,293.1499938964844,293.1499938964844,280.6499938964844,36614.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178269505500792,1.0,0.0,0.0,3.637151718139648,3.6371757984161377,8.827061037663952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.57958984375,0.0,1523.5023193359375,1895.4371337890625,0.0,3569.0908203125,0.902840495109558,1.0,0.0,3.0,1.0,0.0
12142260,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.8664575815200806,0.4556234776973724,0.4126825630664825,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8987783193588257,0.5091291069984436,0.4839597046375274,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7725685834884644,0.319818377494812,0.2261954993009567,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.739251434803009,0.2782445549964905,0.2673853635787964,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.6520870327949524,0.190230444073677,0.8755655288696289,284.7376708984375,284.95001220703125,300.29217529296875,289.2018127441406,298.325927734375,295.1922302246094,284.7397766113281,1.0,0.5428964495658875,0.5004890561103821,0.5004890561103821,1.0,1.0,-2.720229148864746,0.995669960975647,1.7245590686798096,0.3763363361358642,0.8880105018615723,0.8880105018615723,0.0,166.00128173828125,172.0,39476.890625,0.0,1914.54833984375,1.0,280.6415710449219,283.24383544921875,292.1344909667969,294.6347961425781,293.1499938964844,293.1499938964844,280.95001220703125,36424.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008916020393372,1.0,0.0,0.0,3.620542049407959,3.620565891265869,8.746624757804966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.75048828125,0.0,1503.7933349609375,1895.4371337890625,0.0,3411.89404296875,0.8990108370780945,1.0,0.0,3.0,1.0,0.0
12142320,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.8664575815200806,0.4556234776973724,0.4126825630664825,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8987783193588257,0.5091291069984436,0.4839597046375274,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7725685834884644,0.319818377494812,0.2261954993009567,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.739251434803009,0.2782445549964905,0.2673853635787964,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.6520870327949524,0.190230444073677,0.8755655288696289,284.7376708984375,284.95001220703125,300.29217529296875,289.2018127441406,298.325927734375,295.1922302246094,284.7397766113281,1.0,0.5428964495658875,0.5004890561103821,0.5004890561103821,1.0,1.0,-2.720229148864746,0.995669960975647,1.7245590686798096,0.3763363361358642,0.8880105018615723,0.8880105018615723,0.0,166.00128173828125,172.0,39476.890625,0.0,1914.54833984375,1.0,280.6415710449219,283.24383544921875,292.1344909667969,294.6347961425781,293.1499938964844,293.1499938964844,280.95001220703125,36424.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008916020393372,1.0,0.0,0.0,3.620542049407959,3.620565891265869,8.746624757804966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.75048828125,0.0,1503.7933349609375,1895.4371337890625,0.0,3411.89404296875,0.8990108370780945,1.0,0.0,3.0,1.0,0.0
12142380,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8649308681488037,0.4555837512016296,0.4125541448593139,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8991652727127075,0.5124608874320984,0.4869862794876098,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7732908129692078,0.322443425655365,0.2279550284147262,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7391645312309265,0.2796353101730346,0.2686192989349365,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6515288352966309,0.1907853931188583,0.877683699131012,284.9420471191406,284.95001220703125,300.3070373535156,289.18475341796875,298.3423156738281,295.21002197265625,284.9442443847656,1.0,0.5450776815414429,0.5000253915786743,0.5000253915786743,1.0,1.0,-2.729849338531494,0.9988833069801332,1.7309662103652954,0.3772602081298828,0.8895572423934937,0.8895572423934937,0.0,167.51878356933594,175.0,38549.70703125,0.0,1936.5606689453125,1.0,280.94146728515625,283.4875793457031,292.1303405761719,294.568359375,293.1499938964844,293.1499938964844,281.25,36171.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887161910533905,1.0,0.0,0.0,3.61335825920105,3.61338210105896,8.711949703865685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.07080078125,0.0,1494.0504150390625,1895.4371337890625,0.0,3283.656494140625,0.8972336053848267,1.0,0.0,3.0,1.0,0.0
12142440,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8649308681488037,0.4555837512016296,0.4125541448593139,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8991652727127075,0.5124608874320984,0.4869862794876098,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7732908129692078,0.322443425655365,0.2279550284147262,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7391645312309265,0.2796353101730346,0.2686192989349365,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6515288352966309,0.1907853931188583,0.877683699131012,284.9420471191406,284.95001220703125,300.3070373535156,289.18475341796875,298.3423156738281,295.21002197265625,284.9442443847656,1.0,0.5450776815414429,0.5000253915786743,0.5000253915786743,1.0,1.0,-2.729849338531494,0.9988833069801332,1.7309662103652954,0.3772602081298828,0.8895572423934937,0.8895572423934937,0.0,167.51878356933594,175.0,38549.70703125,0.0,1936.5606689453125,1.0,280.94146728515625,283.4875793457031,292.1303405761719,294.568359375,293.1499938964844,293.1499938964844,281.25,36171.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887161910533905,1.0,0.0,0.0,3.61335825920105,3.61338210105896,8.711949703865685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.07080078125,0.0,1494.0504150390625,1895.4371337890625,0.0,3283.656494140625,0.8972336053848267,1.0,0.0,3.0,1.0,0.0
12142500,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8641870021820068,0.455710619688034,0.4126054644584656,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8993719220161438,0.5142741203308105,0.4886354506015777,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7737074494361877,0.3239035308361053,0.2289386391639709,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7391818761825562,0.2804639339447021,0.2693691551685333,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.6513704061508179,0.1912020295858383,0.8794256448745728,285.08837890625,284.95001220703125,300.3143615722656,289.17596435546875,298.3509826660156,295.2195739746094,285.0985107421875,1.0,0.5464025735855103,0.4997935891151428,0.4997935891151428,1.0,1.0,-2.736067771911621,1.001070857048035,1.7349969148635864,0.3780196905136108,0.8918904662132263,0.8918904662132263,0.0,168.38726806640625,175.0,37714.51171875,0.0,1950.335693359375,1.0,281.1977233886719,283.672607421875,292.1029357910156,294.4418334960937,293.1499938964844,293.1499938964844,281.25,36018.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789641857147217,1.0,0.0,0.0,3.613513469696045,3.613537073135376,8.712697763257893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6806640625,0.0,1493.0894775390625,1895.4371337890625,0.0,3206.872314453125,0.8971976041793823,1.0,0.0,3.0,1.0,0.0
12142560,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8636669516563416,0.4559755623340606,0.4128595292568207,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.899774432182312,0.5162115097045898,0.4904615879058838,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7743237614631653,0.3254809379577636,0.2300360947847366,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.7393702268600464,0.2813930511474609,0.2702449858188629,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.651404082775116,0.1917162239551544,0.881700336933136,285.1459045410156,284.95001220703125,300.3216247558594,289.16705322265625,298.35986328125,295.2301025390625,285.1480712890625,1.0,0.5478875637054443,0.4993404746055603,0.4993404746055603,1.0,1.0,-2.74367094039917,1.0034656524658203,1.7402052879333496,0.3786881566047668,0.8938208818435669,0.8938208818435669,0.0,169.2415313720703,178.0,37690.80078125,0.0,1966.28271484375,1.0,281.2414245605469,283.7285461425781,292.1249694824219,294.5101013183594,293.1499938964844,293.1499938964844,281.54998779296875,35887.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760266304016113,1.0,0.0,0.0,3.616772174835205,3.616795778274536,8.728419516046415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.51953125,0.0,1495.6787109375,1895.4371337890625,0.0,3179.33349609375,0.8977976441383362,1.0,0.0,3.0,1.0,0.0
12142620,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.8625192046165466,0.4567455649375915,0.413507729768753,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.9004377722740173,0.5202986001968384,0.4942647814750671,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.7754994630813599,0.328856498003006,0.2323617935180664,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7397043704986572,0.2834306061267853,0.2721514701843261,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6515063047409058,0.1929221600294113,0.8870514035224915,285.35699462890625,284.95001220703125,300.3359680175781,289.1488037109375,298.377685546875,295.2513122558594,285.35919189453125,1.0,0.5512032508850098,0.4984342753887176,0.4984342753887176,1.0,1.0,-2.7605342864990234,1.0088727474212646,1.7516615390777588,0.3803194761276245,0.9009587168693542,0.9009587168693542,0.0,171.1988983154297,181.0,37032.71484375,0.0,2002.220703125,1.0,281.54150390625,283.9761962890625,292.11700439453125,294.4602966308594,293.1499938964844,293.1499938964844,281.25,35588.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668212294578552,1.0,0.0,0.0,3.631336212158203,3.631360054016113,8.798856470093597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.82861328125,0.0,1509.4365234375,1895.4371337890625,0.0,3092.990966796875,0.900843858718872,1.0,0.0,3.0,1.0,0.0
12142680,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.8625192046165466,0.4567455649375915,0.413507729768753,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.9004377722740173,0.5202986001968384,0.4942647814750671,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.7754994630813599,0.328856498003006,0.2323617935180664,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7397043704986572,0.2834306061267853,0.2721514701843261,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6515063047409058,0.1929221600294113,0.8870514035224915,285.35699462890625,284.95001220703125,300.3359680175781,289.1488037109375,298.377685546875,295.2513122558594,285.35919189453125,1.0,0.5512032508850098,0.4984342753887176,0.4984342753887176,1.0,1.0,-2.7605342864990234,1.0088727474212646,1.7516615390777588,0.3803194761276245,0.9009587168693542,0.9009587168693542,0.0,171.1988983154297,181.0,37032.71484375,0.0,2002.220703125,1.0,281.54150390625,283.9761962890625,292.11700439453125,294.4602966308594,293.1499938964844,293.1499938964844,281.25,35588.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668212294578552,1.0,0.0,0.0,3.631336212158203,3.631360054016113,8.798856470093597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.82861328125,0.0,1509.4365234375,1895.4371337890625,0.0,3092.990966796875,0.900843858718872,1.0,0.0,3.0,1.0,0.0
12142740,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8592714667320251,0.4555207192897796,0.4131324887275696,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8990487456321716,0.5228094458580017,0.4972541034221649,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7749109268188477,0.3311103284358978,0.2342940866947174,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.7385525107383728,0.2845788896083832,0.2736571133136749,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.6502575874328613,0.1934997141361236,0.8912794589996338,285.182373046875,284.95001220703125,300.3500061035156,289.1300048828125,298.3841552734375,295.25537109375,285.18084716796875,1.0,0.5545850396156311,0.497528076171875,0.497528076171875,1.0,1.0,-2.7729008197784424,1.0123660564422607,1.7605347633361816,0.3812621831893921,0.9026665091514589,0.9026665091514589,0.0,174.24485778808594,184.0,38044.91796875,0.0,2036.4254150390625,1.0,281.25787353515625,283.7559509277344,292.1983642578125,294.6789855957031,293.1499938964844,293.1499938964844,280.95001220703125,35664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853916525840759,1.0,0.0,0.0,3.644683361053467,3.644707202911377,8.863656262292352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.87744140625,0.0,1524.754150390625,1895.4371337890625,0.0,3267.08544921875,0.9038484692573548,1.0,0.0,3.0,1.0,0.0
12142800,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8592714667320251,0.4555207192897796,0.4131324887275696,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8990487456321716,0.5228094458580017,0.4972541034221649,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.7749109268188477,0.3311103284358978,0.2342940866947174,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.7385525107383728,0.2845788896083832,0.2736571133136749,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.6502575874328613,0.1934997141361236,0.8912794589996338,285.182373046875,284.95001220703125,300.3500061035156,289.1300048828125,298.3841552734375,295.25537109375,285.18084716796875,1.0,0.5545850396156311,0.497528076171875,0.497528076171875,1.0,1.0,-2.7729008197784424,1.0123660564422607,1.7605347633361816,0.3812621831893921,0.9026665091514589,0.9026665091514589,0.0,174.24485778808594,184.0,38044.91796875,0.0,2036.4254150390625,1.0,281.25787353515625,283.7559509277344,292.1983642578125,294.6789855957031,293.1499938964844,293.1499938964844,280.95001220703125,35664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853916525840759,1.0,0.0,0.0,3.644683361053467,3.644707202911377,8.863656262292352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.87744140625,0.0,1524.754150390625,1895.4371337890625,0.0,3267.08544921875,0.9038484692573548,1.0,0.0,3.0,1.0,0.0
12142860,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8604081869125366,0.4567126333713531,0.4136927127838135,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9025421738624572,0.5280399918556213,0.5015624165534973,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7792743444442749,0.3365485966205597,0.2375667840242386,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7421621680259705,0.2891558110713959,0.2772254645824432,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6546308398246765,0.1978770941495895,0.9069059491157532,285.0132751464844,284.95001220703125,300.3634338378906,289.107666015625,298.4073486328125,295.28472900390625,285.0132141113281,1.0,0.559032678604126,0.4964265823364258,0.4964265823364258,1.0,1.0,-2.805725812911988,1.02401864528656,1.7817072868347168,0.3853937983512878,0.9020365476608276,0.9020365476608276,0.0,174.77442932128906,187.0,39436.921875,0.0,2092.4375,1.0,280.9582824707031,283.54132080078125,292.1886291503906,294.7669372558594,293.1499938964844,293.1499938964844,280.6499938964844,35829.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904965877532959,1.0,0.0,0.0,3.651451349258423,3.651475429534912,8.896605550035019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.20849609375,0.0,1533.5101318359375,1895.4371337890625,0.0,3449.827880859375,0.90547376871109,1.0,0.0,3.0,1.0,0.0
12142920,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8604081869125366,0.4567126333713531,0.4136927127838135,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9025421738624572,0.5280399918556213,0.5015624165534973,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7792743444442749,0.3365485966205597,0.2375667840242386,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7421621680259705,0.2891558110713959,0.2772254645824432,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6546308398246765,0.1978770941495895,0.9069059491157532,285.0132751464844,284.95001220703125,300.3634338378906,289.107666015625,298.4073486328125,295.28472900390625,285.0132141113281,1.0,0.559032678604126,0.4964265823364258,0.4964265823364258,1.0,1.0,-2.805725812911988,1.02401864528656,1.7817072868347168,0.3853937983512878,0.9020365476608276,0.9020365476608276,0.0,174.77442932128906,187.0,39436.921875,0.0,2092.4375,1.0,280.9582824707031,283.54132080078125,292.1886291503906,294.7669372558594,293.1499938964844,293.1499938964844,280.6499938964844,35829.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904965877532959,1.0,0.0,0.0,3.651451349258423,3.651475429534912,8.896605550035019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.20849609375,0.0,1533.5101318359375,1895.4371337890625,0.0,3449.827880859375,0.90547376871109,1.0,0.0,3.0,1.0,0.0
12142980,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8577015399932861,0.4553874433040619,0.4130119085311889,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9019913077354432,0.5307507514953613,0.5046610236167908,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7799919247627258,0.3396416902542114,0.2401073575019836,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7425461411476135,0.2914115786552429,0.2798953056335449,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.6558678150177002,0.2000603079795837,0.9192566871643066,284.8434753417969,284.95001220703125,300.3759155273437,289.0791015625,298.4127197265625,295.28759765625,284.8426513671875,1.0,0.5637069940567017,0.4953250885009765,0.4953250885009765,1.0,1.0,-2.8297553062438965,1.0319074392318726,1.7978477478027344,0.3883034884929657,0.8992035388946533,0.8992035388946533,0.0,177.65704345703125,190.0,40725.3828125,0.0,2146.15185546875,1.0,280.6582336425781,283.3266906738281,292.1540832519531,294.819580078125,293.1499938964844,293.1499938964844,280.95001220703125,36033.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228166937828064,1.0,0.0,0.0,3.650883436203003,3.650907278060913,8.893837843970687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.37109375,0.0,1534.3994140625,1895.4371337890625,0.0,3615.129638671875,0.905480980873108,1.0,0.0,3.0,1.0,0.0
12143040,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8577015399932861,0.4553874433040619,0.4130119085311889,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9019913077354432,0.5307507514953613,0.5046610236167908,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.7799919247627258,0.3396416902542114,0.2401073575019836,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7425461411476135,0.2914115786552429,0.2798953056335449,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.6558678150177002,0.2000603079795837,0.9192566871643066,284.8434753417969,284.95001220703125,300.3759155273437,289.0791015625,298.4127197265625,295.28759765625,284.8426513671875,1.0,0.5637069940567017,0.4953250885009765,0.4953250885009765,1.0,1.0,-2.8297553062438965,1.0319074392318726,1.7978477478027344,0.3883034884929657,0.8992035388946533,0.8992035388946533,0.0,177.65704345703125,190.0,40725.3828125,0.0,2146.15185546875,1.0,280.6582336425781,283.3266906738281,292.1540832519531,294.819580078125,293.1499938964844,293.1499938964844,280.95001220703125,36033.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228166937828064,1.0,0.0,0.0,3.650883436203003,3.650907278060913,8.893837843970687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.37109375,0.0,1534.3994140625,1895.4371337890625,0.0,3615.129638671875,0.905480980873108,1.0,0.0,3.0,1.0,0.0
12143100,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8555070757865906,0.4550198912620544,0.4124563336372375,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9007174968719482,0.5321709513664246,0.5058608651161194,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7793770432472229,0.3411552309989929,0.2411114275455474,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7417828440666199,0.2923555970191955,0.280794620513916,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.6553638577461243,0.2008500695228576,0.9231382608413696,284.9739685058594,284.95001220703125,300.3818359375,289.0626220703125,298.4151306152344,295.2890930175781,284.9830322265625,1.0,0.5658228993415833,0.4947743117809295,0.4947743117809295,1.0,1.0,-2.8374810218811035,1.034075379371643,1.8034056425094604,0.3888280093669891,0.9006034731864929,0.9006034731864929,0.0,179.58810424804688,190.0,39909.81640625,0.0,2168.45751953125,1.0,280.9013977050781,283.4957580566406,292.0507202148437,294.5738220214844,293.1499938964844,293.1499938964844,280.95001220703125,35977.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917106568813324,1.0,0.0,0.0,3.651034355163574,3.651058435440064,8.894573966244934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.6865234375,0.0,1534.1517333984375,1895.4371337890625,0.0,3562.43212890625,0.9055319428443908,1.0,0.0,3.0,1.0,0.0
12143160,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.854169487953186,0.4551688432693481,0.4124696552753448,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9002059102058411,0.5339826941490173,0.5074735879898071,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7794260382652283,0.3429521024227142,0.2423249781131744,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7415228486061096,0.2934736013412475,0.2818402647972107,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6552550792694092,0.2017171084880828,0.927157700061798,285.0276184082031,284.95001220703125,300.38751220703125,289.0447082519531,298.4195861816406,295.2943115234375,285.02960205078125,1.0,0.5679579973220825,0.4940542578697204,0.4940542578697204,1.0,1.0,-2.8469786643981934,1.0366740226745603,1.810304522514344,0.3893726766109466,0.901701807975769,0.901701807975769,0.0,181.1814880371093,193.0,39893.5859375,0.0,2192.240478515625,1.0,280.9422912597656,283.5487670898437,292.0212097167969,294.5685729980469,293.1499938964844,293.1499938964844,280.6499938964844,35909.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137102365493774,1.0,0.0,0.0,3.6533920764923096,3.653416156768799,8.906064863367646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.62158203125,0.0,1536.267333984375,1895.4371337890625,0.0,3531.00341796875,0.9059857726097108,1.0,0.0,3.0,1.0,0.0
12143220,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8505717515945435,0.4539841413497925,0.4119730293750763,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8982406854629517,0.5364035367965698,0.5102559328079224,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7786509990692139,0.3456191420555115,0.2444925308227539,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7402207255363464,0.2949295341968536,0.283594399690628,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6541761755943298,0.2027912139892578,0.9336129426956176,284.86505126953125,284.95001220703125,300.3981628417969,289.0048828125,298.4205017089844,295.2931823730469,284.8639221191406,1.0,0.571997344493866,0.4926141500473022,0.4926141500473022,1.0,1.0,-2.862208366394043,1.04022216796875,1.821986079216004,0.3898753225803375,0.8992550373077393,0.8992550373077393,0.0,184.8435211181641,196.0,41019.203125,0.0,2236.0654296875,1.0,280.6578063964844,283.3448181152344,292.0537109375,294.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,36055.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271652102470398,1.0,0.0,0.0,3.6521425247192383,3.652166604995728,8.899974091036711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.18896484375,0.0,1535.9725341796875,1895.4371337890625,0.0,3655.130126953125,0.90578293800354,1.0,0.0,3.0,1.0,0.0
12143280,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8505717515945435,0.4539841413497925,0.4119730293750763,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8982406854629517,0.5364035367965698,0.5102559328079224,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7786509990692139,0.3456191420555115,0.2444925308227539,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7402207255363464,0.2949295341968536,0.283594399690628,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6541761755943298,0.2027912139892578,0.9336129426956176,284.86505126953125,284.95001220703125,300.3981628417969,289.0048828125,298.4205017089844,295.2931823730469,284.8639221191406,1.0,0.571997344493866,0.4926141500473022,0.4926141500473022,1.0,1.0,-2.862208366394043,1.04022216796875,1.821986079216004,0.3898753225803375,0.8992550373077393,0.8992550373077393,0.0,184.8435211181641,196.0,41019.203125,0.0,2236.0654296875,1.0,280.6578063964844,283.3448181152344,292.0537109375,294.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,36055.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271652102470398,1.0,0.0,0.0,3.6521425247192383,3.652166604995728,8.899974091036711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.18896484375,0.0,1535.9725341796875,1895.4371337890625,0.0,3655.130126953125,0.90578293800354,1.0,0.0,3.0,1.0,0.0
12143340,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8470472693443298,0.4536749124526977,0.4113900363445282,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8962410688400269,0.5393781065940857,0.5128266215324402,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7778112292289734,0.3487208187580108,0.2465397864580154,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7387754917144775,0.2965749204158783,0.2850842773914337,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6527861952781677,0.2038612812757492,0.9384562969207764,285.0421142578125,284.95001220703125,300.4078674316406,288.9600524902344,298.424072265625,295.296875,285.0438537597656,1.0,0.5756462216377258,0.491174042224884,0.491174042224884,1.0,1.0,-2.8746633529663086,1.0426069498062134,1.8320565223693848,0.3896540403366089,0.901900351047516,0.901900351047516,0.0,188.38397216796875,184.0,40103.99609375,0.0,2274.906982421875,1.0,280.9421691894531,283.5619201660156,291.9364624023437,294.4947814941406,293.1499938964844,293.1499938964844,280.6499938964844,35914.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186701774597168,1.0,0.0,0.0,3.654460906982422,3.654484987258911,8.911276836442994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.111328125,0.0,1537.4998779296875,1895.4371337890625,0.0,3576.880859375,0.9062305092811584,1.0,0.0,3.0,1.0,0.0
12143400,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8470472693443298,0.4536749124526977,0.4113900363445282,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8962410688400269,0.5393781065940857,0.5128266215324402,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7778112292289734,0.3487208187580108,0.2465397864580154,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7387754917144775,0.2965749204158783,0.2850842773914337,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6527861952781677,0.2038612812757492,0.9384562969207764,285.0421142578125,284.95001220703125,300.4078674316406,288.9600524902344,298.424072265625,295.296875,285.0438537597656,1.0,0.5756462216377258,0.491174042224884,0.491174042224884,1.0,1.0,-2.8746633529663086,1.0426069498062134,1.8320565223693848,0.3896540403366089,0.901900351047516,0.901900351047516,0.0,188.38397216796875,184.0,40103.99609375,0.0,2274.906982421875,1.0,280.9421691894531,283.5619201660156,291.9364624023437,294.4947814941406,293.1499938964844,293.1499938964844,280.6499938964844,35914.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186701774597168,1.0,0.0,0.0,3.654460906982422,3.654484987258911,8.911276836442994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.111328125,0.0,1537.4998779296875,1895.4371337890625,0.0,3576.880859375,0.9062305092811584,1.0,0.0,3.0,1.0,0.0
12143460,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8498533368110657,0.4524148404598236,0.4105736017227173,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9014328718185424,0.5415892004966736,0.5151481628417969,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7831245064735413,0.3512974381446838,0.2484393417835235,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.74262934923172,0.2977965474128723,0.2863293290138244,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6563292741775513,0.2046094238758087,0.942006766796112,284.8736572265625,284.95001220703125,300.4166564941406,288.9106140136719,298.4231872558594,295.2938232421875,284.87225341796875,1.0,0.5747305750846863,0.4899542927742004,0.4899542927742004,1.0,1.0,-2.88453221321106,1.0442781448364258,1.8402540683746336,0.3895485997200012,0.8995296955108643,0.8995296955108643,0.0,185.5066070556641,172.0,41160.73828125,0.0,2277.932861328125,1.0,280.6578063964844,283.35357666015625,291.9620056152344,294.6404724121094,293.1499938964844,293.1499938964844,280.95001220703125,36054.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932800590991974,1.0,0.0,0.0,3.653262853622437,3.653286933898926,8.905435038286669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.859375,0.0,1537.2127685546875,1895.4371337890625,0.0,3706.784423828125,0.906033217906952,1.0,0.0,3.0,1.0,0.0
12143520,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8498533368110657,0.4524148404598236,0.4105736017227173,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9014328718185424,0.5415892004966736,0.5151481628417969,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7831245064735413,0.3512974381446838,0.2484393417835235,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.74262934923172,0.2977965474128723,0.2863293290138244,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6563292741775513,0.2046094238758087,0.942006766796112,284.8736572265625,284.95001220703125,300.4166564941406,288.9106140136719,298.4231872558594,295.2938232421875,284.87225341796875,1.0,0.5747305750846863,0.4899542927742004,0.4899542927742004,1.0,1.0,-2.88453221321106,1.0442781448364258,1.8402540683746336,0.3895485997200012,0.8995296955108643,0.8995296955108643,0.0,185.5066070556641,172.0,41160.73828125,0.0,2277.932861328125,1.0,280.6578063964844,283.35357666015625,291.9620056152344,294.6404724121094,293.1499938964844,293.1499938964844,280.95001220703125,36054.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932800590991974,1.0,0.0,0.0,3.653262853622437,3.653286933898926,8.905435038286669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.859375,0.0,1537.2127685546875,1895.4371337890625,0.0,3706.784423828125,0.906033217906952,1.0,0.0,3.0,1.0,0.0
12143580,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8569874167442322,0.4521122574806213,0.4095949828624725,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9118464589118958,0.5444411635398865,0.517177939414978,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7926190495491028,0.3544364869594574,0.25019171833992,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7500829696655273,0.2993455529212951,0.2872934341430664,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6631854772567749,0.2055380642414093,0.944107711315155,285.0451354980469,284.95001220703125,300.4245300292969,288.8570251464844,298.42584228515625,295.29693603515625,285.0464782714844,1.0,0.5713365077972412,0.4887345433235168,0.4887345433235168,1.0,1.0,-2.8915791511535645,1.044803261756897,1.846776008605957,0.3887119889259338,0.9021733403205872,0.9021733403205872,0.0,178.59405517578125,160.0,40181.171875,0.0,2256.153564453125,1.0,280.94219970703125,283.5668029785156,291.8339233398437,294.3994445800781,293.1499938964844,293.1499938964844,280.6499938964844,35914.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244287610054016,1.0,0.0,0.0,3.6556105613708496,3.655634641647339,8.916883871279424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.45751953125,0.0,1538.7791748046875,1895.4371337890625,0.0,3629.972412109375,0.9064874649047852,1.0,0.0,3.0,1.0,0.0
12143640,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8569874167442322,0.4521122574806213,0.4095949828624725,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9118464589118958,0.5444411635398865,0.517177939414978,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7926190495491028,0.3544364869594574,0.25019171833992,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7500829696655273,0.2993455529212951,0.2872934341430664,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6631854772567749,0.2055380642414093,0.944107711315155,285.0451354980469,284.95001220703125,300.4245300292969,288.8570251464844,298.42584228515625,295.29693603515625,285.0464782714844,1.0,0.5713365077972412,0.4887345433235168,0.4887345433235168,1.0,1.0,-2.8915791511535645,1.044803261756897,1.846776008605957,0.3887119889259338,0.9021733403205872,0.9021733403205872,0.0,178.59405517578125,160.0,40181.171875,0.0,2256.153564453125,1.0,280.94219970703125,283.5668029785156,291.8339233398437,294.3994445800781,293.1499938964844,293.1499938964844,280.6499938964844,35914.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244287610054016,1.0,0.0,0.0,3.6556105613708496,3.655634641647339,8.916883871279424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.45751953125,0.0,1538.7791748046875,1895.4371337890625,0.0,3629.972412109375,0.9064874649047852,1.0,0.0,3.0,1.0,0.0
12143700,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8623208999633789,0.4517621397972107,0.4093714654445648,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9194459915161132,0.5457298159599304,0.5184181928634644,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7990277409553528,0.3559352457523346,0.251212328672409,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7553161978721619,0.3000787496566772,0.2879126369953155,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.6680446863174438,0.2059970498085022,0.9456354379653932,284.9200134277344,284.95001220703125,300.4281311035156,288.8287658691406,298.42645263671875,295.2975769042969,284.9117736816406,1.0,0.5691863894462585,0.488124668598175,0.488124668598175,1.0,1.0,-2.8966126441955566,1.0456664562225342,1.8509461879730225,0.3886517286300659,0.9007842540740968,0.9007842540740968,0.0,174.0693817138672,160.0,41094.61328125,0.0,2242.554443359375,1.0,280.69854736328125,283.4026184082031,291.87548828125,294.5810241699219,293.1499938964844,293.1499938964844,280.6499938964844,35982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932674527168274,1.0,0.0,0.0,3.656118154525757,3.656142234802246,8.919360539039189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.7724609375,0.0,1539.8511962890625,1895.4371337890625,0.0,3705.631591796875,0.9065940976142884,1.0,0.0,3.0,1.0,0.0
12143760,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8674278259277344,0.4509133100509643,0.4085985124111175,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9270198345184326,0.5465757846832275,0.5191835761070251,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8052578568458557,0.3571103513240814,0.2519766688346863,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7604915499687195,0.3005441129207611,0.2882667779922485,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6728248000144958,0.2062506824731826,0.9462794661521912,284.8719787597656,284.95001220703125,300.4314880371094,288.7996520996094,298.42413330078125,295.2938232421875,284.8704528808594,1.0,0.5666719079017639,0.487562358379364,0.487562358379364,1.0,1.0,-2.8987271785736084,1.0454145669937134,1.8533124923706048,0.3881478011608124,0.8997397422790527,0.8997397422790527,0.0,169.55812072753906,148.0,41187.57421875,0.0,2223.921875,1.0,280.6578369140625,283.354736328125,291.84967041015625,294.5313415527344,293.1499938964844,293.1499938964844,280.95001220703125,36057.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382583498954772,1.0,0.0,0.0,3.6543290615081774,3.654353141784668,8.91063336894149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.46630859375,0.0,1538.4188232421875,1895.4371337890625,0.0,3756.59619140625,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
12143820,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8808984756469727,0.4506869912147522,0.4075570404529571,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9456615447998048,0.5493835210800171,0.5210282802581787,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8197981119155884,0.3603804111480713,0.2537145316600799,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.773571252822876,0.3020980060100555,0.2890954613685608,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6847932934761047,0.2071833610534668,0.94772869348526,285.0444030761719,284.95001220703125,300.4375,288.73895263671875,298.4263916015625,295.2972106933594,285.0459289550781,1.0,0.5610904097557068,0.4864377081394195,0.4864377081394195,1.0,1.0,-2.9045116901397705,1.0455670356750488,1.858944535255432,0.3872348368167877,0.9023764729499816,0.9023764729499816,0.0,159.23403930664062,136.0,40251.66796875,0.0,2182.808349609375,1.0,280.94219970703125,283.5702209472656,291.7152099609375,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,35916.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297041893005372,1.0,0.0,0.0,3.6565866470336914,3.6566107273101807,8.92164734977996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.71630859375,0.0,1539.88134765625,1895.4371337890625,0.0,3678.4296875,0.9067071676254272,1.0,0.0,3.0,1.0,0.0
12143880,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8808984756469727,0.4506869912147522,0.4075570404529571,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9456615447998048,0.5493835210800171,0.5210282802581787,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8197981119155884,0.3603804111480713,0.2537145316600799,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.773571252822876,0.3020980060100555,0.2890954613685608,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6847932934761047,0.2071833610534668,0.94772869348526,285.0444030761719,284.95001220703125,300.4375,288.73895263671875,298.4263916015625,295.2972106933594,285.0459289550781,1.0,0.5610904097557068,0.4864377081394195,0.4864377081394195,1.0,1.0,-2.9045116901397705,1.0455670356750488,1.858944535255432,0.3872348368167877,0.9023764729499816,0.9023764729499816,0.0,159.23403930664062,136.0,40251.66796875,0.0,2182.808349609375,1.0,280.94219970703125,283.5702209472656,291.7152099609375,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,35916.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297041893005372,1.0,0.0,0.0,3.6565866470336914,3.6566107273101807,8.92164734977996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.71630859375,0.0,1539.88134765625,1895.4371337890625,0.0,3678.4296875,0.9067071676254272,1.0,0.0,3.0,1.0,0.0
