time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143940,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8974985480308533,0.4495405256748199,0.4065459072589874,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9662995934486388,0.5514508485794067,0.522907555103302,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8363298773765564,0.363161027431488,0.2555260956287384,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7895877957344055,0.3032890856266022,0.2899936437606811,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6993083357810974,0.207898810505867,0.9495742321014404,284.8661804199219,284.95001220703125,300.4425964355469,288.67535400390625,298.4240417480469,295.2940673828125,284.8646240234375,1.0,0.5551518201828003,0.4853130877017975,0.4853130877017975,1.0,1.0,-2.911039590835572,1.045984983444214,1.865054488182068,0.3866332173347473,0.8998218774795532,0.8998218774795532,0.0,148.26707458496094,124.0,41172.1015625,0.0,2139.586669921875,1.0,280.65777587890625,283.3531188964844,291.7244873046875,294.4059143066406,293.1499938964844,293.1499938964844,280.3500061035156,36063.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434123635292052,1.0,0.0,0.0,3.655073642730713,3.655097723007202,8.914265663406695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.267578125,0.0,1539.298828125,1895.4371337890625,0.0,3803.42626953125,0.9064438343048096,1.0,0.0,3.0,1.0,0.0
12144000,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8974985480308533,0.4495405256748199,0.4065459072589874,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9662995934486388,0.5514508485794067,0.522907555103302,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8363298773765564,0.363161027431488,0.2555260956287384,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7895877957344055,0.3032890856266022,0.2899936437606811,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6993083357810974,0.207898810505867,0.9495742321014404,284.8661804199219,284.95001220703125,300.4425964355469,288.67535400390625,298.4240417480469,295.2940673828125,284.8646240234375,1.0,0.5551518201828003,0.4853130877017975,0.4853130877017975,1.0,1.0,-2.911039590835572,1.045984983444214,1.865054488182068,0.3866332173347473,0.8998218774795532,0.8998218774795532,0.0,148.26707458496094,124.0,41172.1015625,0.0,2139.586669921875,1.0,280.65777587890625,283.3531188964844,291.7244873046875,294.4059143066406,293.1499938964844,293.1499938964844,280.3500061035156,36063.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434123635292052,1.0,0.0,0.0,3.655073642730713,3.655097723007202,8.914265663406695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.267578125,0.0,1539.298828125,1895.4371337890625,0.0,3803.42626953125,0.9064438343048096,1.0,0.0,3.0,1.0,0.0
12144060,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9148790836334229,0.4471748769283294,0.4042500257492065,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.984548568725586,0.5522996187210083,0.5235270261764526,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8534755706787109,0.3650696575641632,0.256670743227005,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.8059159517288208,0.3036891520023346,0.2901218235492706,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7136178612709045,0.2079660147428512,0.9485927820205688,284.66943359375,284.95001220703125,300.4467468261719,288.6092834472656,298.4143371582031,295.28045654296875,284.6676025390625,1.0,0.5484275221824646,0.4842446446418762,0.4842446446418762,1.0,1.0,-2.909382104873657,1.043164849281311,1.8662172555923464,0.3845941424369812,0.8944717645645142,0.8944717645645142,0.0,137.82025146484375,112.0,42086.5703125,0.0,2084.936767578125,1.0,280.3582458496094,283.1213684082031,291.67095947265625,294.42608642578125,293.1499938964844,293.1499938964844,280.6499938964844,36296.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590227603912354,1.0,0.0,0.0,3.644788980484009,3.644813060760498,8.864170126798854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.787109375,0.0,1529.59521484375,1895.4371337890625,0.0,3943.8701171875,0.9042977690696716,1.0,0.0,3.0,1.0,0.0
12144120,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9148790836334229,0.4471748769283294,0.4042500257492065,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.984548568725586,0.5522996187210083,0.5235270261764526,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8534755706787109,0.3650696575641632,0.256670743227005,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.8059159517288208,0.3036891520023346,0.2901218235492706,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7136178612709045,0.2079660147428512,0.9485927820205688,284.66943359375,284.95001220703125,300.4467468261719,288.6092834472656,298.4143371582031,295.28045654296875,284.6676025390625,1.0,0.5484275221824646,0.4842446446418762,0.4842446446418762,1.0,1.0,-2.909382104873657,1.043164849281311,1.8662172555923464,0.3845941424369812,0.8944717645645142,0.8944717645645142,0.0,137.82025146484375,112.0,42086.5703125,0.0,2084.936767578125,1.0,280.3582458496094,283.1213684082031,291.67095947265625,294.42608642578125,293.1499938964844,293.1499938964844,280.6499938964844,36296.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590227603912354,1.0,0.0,0.0,3.644788980484009,3.644813060760498,8.864170126798854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.787109375,0.0,1529.59521484375,1895.4371337890625,0.0,3943.8701171875,0.9042977690696716,1.0,0.0,3.0,1.0,0.0
12144180,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9377341270446776,0.4464398324489593,0.4026713669300079,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.554482638835907,0.5197279453277588,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8744759559631348,0.3679966330528259,0.2581228017807007,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8239061832427979,0.3047349154949188,0.2904267609119415,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7288298010826111,0.2084399610757827,0.9478500485420228,284.8346252441406,284.95001220703125,300.45001220703125,288.54119873046875,298.41259765625,295.2799377441406,284.8348999023437,1.0,0.5410808324813843,0.4831761717796325,0.4831761717796325,1.0,1.0,-2.904479742050171,1.039020538330078,1.8654590845108032,0.3819762766361236,0.8942639231681824,0.8942639231681824,0.0,127.19525146484376,100.0,40951.38671875,0.0,2023.8388671875,1.0,280.64208984375,283.33209228515625,291.5097351074219,294.1292419433594,293.1499938964844,293.1499938964844,280.95001220703125,36194.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485093355178832,1.0,0.0,0.0,3.636718511581421,3.636742353439331,8.824958399600291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.00634765625,0.0,1519.8912353515625,1895.4371337890625,0.0,3849.523193359375,0.9024532437324524,1.0,0.0,3.0,1.0,0.0
12144240,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9377341270446776,0.4464398324489593,0.4026713669300079,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9990000128746032,0.554482638835907,0.5197279453277588,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8744759559631348,0.3679966330528259,0.2581228017807007,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8239061832427979,0.3047349154949188,0.2904267609119415,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7288298010826111,0.2084399610757827,0.9478500485420228,284.8346252441406,284.95001220703125,300.45001220703125,288.54119873046875,298.41259765625,295.2799377441406,284.8348999023437,1.0,0.5410808324813843,0.4831761717796325,0.4831761717796325,1.0,1.0,-2.904479742050171,1.039020538330078,1.8654590845108032,0.3819762766361236,0.8942639231681824,0.8942639231681824,0.0,127.19525146484376,100.0,40951.38671875,0.0,2023.8388671875,1.0,280.64208984375,283.33209228515625,291.5097351074219,294.1292419433594,293.1499938964844,293.1499938964844,280.95001220703125,36194.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485093355178832,1.0,0.0,0.0,3.636718511581421,3.636742353439331,8.824958399600291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.00634765625,0.0,1519.8912353515625,1895.4371337890625,0.0,3849.523193359375,0.9024532437324524,1.0,0.0,3.0,1.0,0.0
12144300,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9468980431556702,0.4466186761856079,0.4025254845619201,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.5572733879089355,0.5063998699188232,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8835006356239319,0.3698710203170776,0.2592181265354156,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.831066370010376,0.3055769801139831,0.2909694015979767,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7349556684494019,0.2089308202266693,0.948954164981842,284.9681701660156,284.95001220703125,300.4512634277344,288.5065002441406,298.4176025390625,295.289794921875,284.97613525390625,1.0,0.5366834402084351,0.4826419353485107,0.4826419353485107,1.0,1.0,-2.891261100769043,1.03256356716156,1.858697533607483,0.3787852823734283,0.895670473575592,0.895670473575592,0.0,123.0520248413086,100.0,39990.8203125,0.0,1981.775634765625,1.0,280.8984069824219,283.5096130371094,291.43536376953125,293.9340209960937,293.1499938964844,293.1499938964844,280.95001220703125,36090.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393085241317748,1.0,0.0,0.0,3.635203361511232,3.63522744178772,8.817606840239023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.82666015625,0.0,1517.444091796875,1895.4371337890625,0.0,3766.15576171875,0.9020806550979614,1.0,0.0,3.0,1.0,0.0
12144360,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9576371312141418,0.4470219314098358,0.4026958644390106,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5615485310554504,0.4911710917949676,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8943068981170654,0.3719483017921448,0.2605037093162536,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8397097587585449,0.3065960109233856,0.2917162179946899,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7424383759498596,0.2095912098884582,0.9508683085441588,285.0069580078125,284.95001220703125,300.4523010253906,288.47149658203125,298.4284362792969,295.3084411621094,285.0071716308594,1.0,0.531991183757782,0.4822749495506286,0.4822749495506286,1.0,1.0,-2.877906560897827,1.0263772010803225,1.851529240608216,0.3757422268390655,0.8964872360229492,0.8964872360229492,0.0,118.49340057373048,103.0,39751.24609375,0.0,1937.5902099609373,1.0,280.9417419433594,283.5531005859375,291.4200134277344,293.9490051269531,293.1499938964844,293.1499938964844,281.25,36006.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348303079605104,1.0,0.0,0.0,3.635930299758911,3.635954141616821,8.821133405945147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.89990234375,0.0,1517.6181640625,1895.4371337890625,0.0,3725.335205078125,0.9021502137184144,1.0,0.0,3.0,1.0,0.0
12144420,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.9721359610557556,0.4481978416442871,0.4034267365932464,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.9990000128746032,0.5723240971565247,0.4706240594387054,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9113909602165222,0.3764905631542206,0.2634097337722778,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8530359864234924,0.3089737594127655,0.2936356365680694,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.7541434168815613,0.211295947432518,0.956916332244873,285.1893310546875,284.95001220703125,300.4537048339844,288.4006652832031,298.4588317871094,295.3582458496094,285.1904296875,1.0,0.5273426175117493,0.4815409779548645,0.4815409779548645,1.0,1.0,-2.867134094238281,1.0205543041229248,1.846579670906067,0.372339516878128,0.901185929775238,0.901185929775238,0.0,112.8048858642578,121.0,38758.28125,0.0,1892.4151611328125,1.0,281.2416687011719,283.7816467285156,291.3528747558594,293.81072998046875,293.1499938964844,293.1499938964844,280.95001220703125,35779.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222936630249025,1.0,0.0,0.0,3.643458366394043,3.643482208251953,8.857698503561551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.55712890625,0.0,1524.2537841796875,1895.4371337890625,0.0,3610.310546875,0.9036811590194702,1.0,0.0,3.0,1.0,0.0
12144480,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.9721359610557556,0.4481978416442871,0.4034267365932464,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.9990000128746032,0.5723240971565247,0.4706240594387054,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9113909602165222,0.3764905631542206,0.2634097337722778,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8530359864234924,0.3089737594127655,0.2936356365680694,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.7541434168815613,0.211295947432518,0.956916332244873,285.1893310546875,284.95001220703125,300.4537048339844,288.4006652832031,298.4588317871094,295.3582458496094,285.1904296875,1.0,0.5273426175117493,0.4815409779548645,0.4815409779548645,1.0,1.0,-2.867134094238281,1.0205543041229248,1.846579670906067,0.372339516878128,0.901185929775238,0.901185929775238,0.0,112.8048858642578,121.0,38758.28125,0.0,1892.4151611328125,1.0,281.2416687011719,283.7816467285156,291.3528747558594,293.81072998046875,293.1499938964844,293.1499938964844,280.95001220703125,35779.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222936630249025,1.0,0.0,0.0,3.643458366394043,3.643482208251953,8.857698503561551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.55712890625,0.0,1524.2537841796875,1895.4371337890625,0.0,3610.310546875,0.9036811590194702,1.0,0.0,3.0,1.0,0.0
12144540,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9704554080963136,0.44762122631073,0.4034861326217651,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5807321071624756,0.4732308983802795,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9130097031593324,0.379969984292984,0.2661254107952118,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8532204627990723,0.3105649352073669,0.2954589426517486,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7545036673545837,0.2125498652458191,0.9636357426643372,285.01416015625,284.95001220703125,300.45416259765625,288.3291320800781,298.4755554199219,295.38531494140625,285.01336669921875,1.0,0.5310103893280029,0.4808069765567779,0.4808069765567779,1.0,1.0,-2.883840560913086,1.0258854627609253,1.857954978942871,0.3738975524902344,0.9006003141403198,0.9006003141403198,0.0,114.08946990966795,139.0,39780.08984375,0.0,1925.6075439453125,1.0,280.9578552246094,283.566162109375,291.3836364746094,293.96826171875,293.1499938964844,293.1499938964844,280.6499938964844,35888.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377366304397584,1.0,0.0,0.0,3.6483654975891113,3.6483893394470215,8.881574444785656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.63916015625,0.0,1530.517578125,1895.4371337890625,0.0,3751.84423828125,0.9048270583152772,1.0,0.0,3.0,1.0,0.0
12144600,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9704554080963136,0.44762122631073,0.4034861326217651,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.5807321071624756,0.4732308983802795,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9130097031593324,0.379969984292984,0.2661254107952118,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8532204627990723,0.3105649352073669,0.2954589426517486,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7545036673545837,0.2125498652458191,0.9636357426643372,285.01416015625,284.95001220703125,300.45416259765625,288.3291320800781,298.4755554199219,295.38531494140625,285.01336669921875,1.0,0.5310103893280029,0.4808069765567779,0.4808069765567779,1.0,1.0,-2.883840560913086,1.0258854627609253,1.857954978942871,0.3738975524902344,0.9006003141403198,0.9006003141403198,0.0,114.08946990966795,139.0,39780.08984375,0.0,1925.6075439453125,1.0,280.9578552246094,283.566162109375,291.3836364746094,293.96826171875,293.1499938964844,293.1499938964844,280.6499938964844,35888.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377366304397584,1.0,0.0,0.0,3.6483654975891113,3.6483893394470215,8.881574444785656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.63916015625,0.0,1530.517578125,1895.4371337890625,0.0,3751.84423828125,0.9048270583152772,1.0,0.0,3.0,1.0,0.0
12144660,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.954487681388855,0.4456226527690887,0.4021418988704681,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9990000128746032,0.5834964513778687,0.4950380027294159,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9007555246353148,0.3823708295822143,0.2681022882461548,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8418890833854675,0.311158150434494,0.2964381277561188,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7446209788322449,0.2129375338554382,0.9673365950584412,284.8335266113281,284.95001220703125,300.4537048339844,288.2573547363281,298.46746826171875,295.3731994628906,284.83319091796875,1.0,0.539991557598114,0.4800408184528351,0.4800408184528351,1.0,1.0,-2.9164249897003174,1.0375399589538574,1.87888503074646,0.378432422876358,0.8975187540054321,0.8975187540054321,0.0,120.9800796508789,157.0,40951.140625,0.0,2013.132080078125,1.0,280.6582336425781,283.34454345703125,291.3319396972656,294.0054626464844,293.1499938964844,293.1499938964844,280.95001220703125,36080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561614394187928,1.0,0.0,0.0,3.645965814590454,3.645989894866944,8.869895395946514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8935546875,0.0,1529.2880859375,1895.4371337890625,0.0,3918.2958984375,0.904416799545288,1.0,0.0,3.0,1.0,0.0
12144720,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.954487681388855,0.4456226527690887,0.4021418988704681,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9990000128746032,0.5834964513778687,0.4950380027294159,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9007555246353148,0.3823708295822143,0.2681022882461548,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8418890833854675,0.311158150434494,0.2964381277561188,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7446209788322449,0.2129375338554382,0.9673365950584412,284.8335266113281,284.95001220703125,300.4537048339844,288.2573547363281,298.46746826171875,295.3731994628906,284.83319091796875,1.0,0.539991557598114,0.4800408184528351,0.4800408184528351,1.0,1.0,-2.9164249897003174,1.0375399589538574,1.87888503074646,0.378432422876358,0.8975187540054321,0.8975187540054321,0.0,120.9800796508789,157.0,40951.140625,0.0,2013.132080078125,1.0,280.6582336425781,283.34454345703125,291.3319396972656,294.0054626464844,293.1499938964844,293.1499938964844,280.95001220703125,36080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561614394187928,1.0,0.0,0.0,3.645965814590454,3.645989894866944,8.869895395946514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.8935546875,0.0,1529.2880859375,1895.4371337890625,0.0,3918.2958984375,0.904416799545288,1.0,0.0,3.0,1.0,0.0
12144780,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9322429299354552,0.4453047513961792,0.4016150534152984,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.5830243825912476,0.5262933373451233,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8846763968467712,0.3858269155025482,0.2704522311687469,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8269798159599304,0.3123770356178283,0.2976395785808563,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7314332723617554,0.2135775238275528,0.970996081829071,285.03912353515625,284.95001220703125,300.4523010253906,288.185791015625,298.452880859375,295.350341796875,285.0419006347656,1.0,0.5526289343833923,0.4792746603488922,0.4792746603488922,1.0,1.0,-2.96201229095459,1.0543981790542605,1.9076141119003296,0.3852125406265259,0.9003204107284546,0.9003204107284546,0.0,131.275390625,160.0,40487.0859375,0.0,2141.972900390625,1.0,280.9421691894531,283.5903015136719,291.1722412109375,293.74444580078125,293.1499938964844,293.1499938964844,280.6499938964844,35922.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490646719932556,1.0,0.0,0.0,3.647857427597046,3.647881269454956,8.879100619196834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.14697265625,0.0,1530.206298828125,1895.4371337890625,0.0,3854.5322265625,0.904762089252472,1.0,0.0,3.0,1.0,0.0
12144840,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9322429299354552,0.4453047513961792,0.4016150534152984,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.5830243825912476,0.5262933373451233,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8846763968467712,0.3858269155025482,0.2704522311687469,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8269798159599304,0.3123770356178283,0.2976395785808563,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7314332723617554,0.2135775238275528,0.970996081829071,285.03912353515625,284.95001220703125,300.4523010253906,288.185791015625,298.452880859375,295.350341796875,285.0419006347656,1.0,0.5526289343833923,0.4792746603488922,0.4792746603488922,1.0,1.0,-2.96201229095459,1.0543981790542605,1.9076141119003296,0.3852125406265259,0.9003204107284546,0.9003204107284546,0.0,131.275390625,160.0,40487.0859375,0.0,2141.972900390625,1.0,280.9421691894531,283.5903015136719,291.1722412109375,293.74444580078125,293.1499938964844,293.1499938964844,280.6499938964844,35922.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490646719932556,1.0,0.0,0.0,3.647857427597046,3.647881269454956,8.879100619196834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.14697265625,0.0,1530.206298828125,1895.4371337890625,0.0,3854.5322265625,0.904762089252472,1.0,0.0,3.0,1.0,0.0
12144900,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9238100647926332,0.4450035691261291,0.4017434120178222,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.5817301273345947,0.5388901233673096,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8791108131408691,0.3874956965446472,0.2718458473682403,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8216168880462646,0.3129693269729614,0.2984588742256164,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7266722917556763,0.2138670682907104,0.9733979105949402,284.9211730957031,284.95001220703125,300.4512634277344,288.1502685546875,298.4420471191406,295.3339538574219,284.913818359375,1.0,0.5578159689903259,0.4788915514945984,0.4788915514945984,1.0,1.0,-2.982872247695923,1.0619946718215942,1.9208775758743288,0.3884783089160919,0.899016261100769,0.899016261100769,0.0,135.69190979003906,160.0,41452.91015625,0.0,2200.6552734375,1.0,280.69873046875,283.43145751953125,291.2074279785156,293.926025390625,293.1499938964844,293.1499938964844,280.6499938964844,35983.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584014415740968,1.0,0.0,0.0,3.6484181880950928,3.648442268371582,8.881831377038907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.16455078125,0.0,1531.282470703125,1895.4371337890625,0.0,3938.323486328125,0.9048733115196228,1.0,0.0,3.0,1.0,0.0
12144960,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9154308438301086,0.4441902041435241,0.4013120830059051,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.5798019766807556,0.5496640205383301,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8736207485198975,0.3888049721717834,0.2729488909244537,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8162696361541748,0.313278317451477,0.2989926934242248,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7219126224517822,0.2139238566160202,0.9747437834739684,284.88165283203125,284.95001220703125,300.45001220703125,288.11492919921875,298.42706298828125,295.31317138671875,284.88092041015625,1.0,0.5623906254768372,0.4779547154903412,0.4779547154903412,1.0,1.0,-2.9989173412323,1.0665645599365234,1.9323527812957764,0.3898056149482727,0.8981200456619263,0.8981200456619263,0.0,139.9183349609375,163.0,41659.81640625,0.0,2250.55029296875,1.0,280.65789794921875,283.3905334472656,291.17559814453125,293.8755187988281,293.1499938964844,293.1499938964844,280.95001220703125,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650638103485109,1.0,0.0,0.0,3.646764278411865,3.6467883586883545,8.873780643625651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.2880859375,0.0,1529.955322265625,1895.4371337890625,0.0,3997.594482421875,0.9045795798301696,1.0,0.0,3.0,1.0,0.0
12145020,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.897545576095581,0.4438766539096832,0.4009874761104584,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9850403070449828,0.5789119601249695,0.5487770438194275,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8605449795722961,0.3922961354255676,0.2754310071468353,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8028963208198547,0.3144468665122986,0.3002643287181854,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7100318670272827,0.2143679708242416,0.977846086025238,285.0570983886719,284.95001220703125,300.4467468261719,288.04522705078125,298.4111022949219,295.2960205078125,285.05810546875,1.0,0.5687902569770813,0.4760810136795044,0.4760810136795044,1.0,1.0,-3.005167007446289,1.0651663541793823,1.9400006532669067,0.3871604800224304,0.9009833335876464,0.9009833335876464,0.0,149.47476196289062,166.0,40774.88671875,0.0,2311.10546875,1.0,280.942138671875,283.6098022460937,291.0307006835937,293.6251525878906,293.1499938964844,293.1499938964844,280.6499938964844,35900.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584673047065736,1.0,0.0,0.0,3.6496987342834473,3.649722814559937,8.888067100087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.80419921875,0.0,1532.087890625,1895.4371337890625,0.0,3938.911376953125,0.9051547646522522,1.0,0.0,3.0,1.0,0.0
12145080,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.897545576095581,0.4438766539096832,0.4009874761104584,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9850403070449828,0.5789119601249695,0.5487770438194275,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8605449795722961,0.3922961354255676,0.2754310071468353,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8028963208198547,0.3144468665122986,0.3002643287181854,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7100318670272827,0.2143679708242416,0.977846086025238,285.0570983886719,284.95001220703125,300.4467468261719,288.04522705078125,298.4111022949219,295.2960205078125,285.05810546875,1.0,0.5687902569770813,0.4760810136795044,0.4760810136795044,1.0,1.0,-3.005167007446289,1.0651663541793823,1.9400006532669067,0.3871604800224304,0.9009833335876464,0.9009833335876464,0.0,149.47476196289062,166.0,40774.88671875,0.0,2311.10546875,1.0,280.942138671875,283.6098022460937,291.0307006835937,293.6251525878906,293.1499938964844,293.1499938964844,280.6499938964844,35900.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584673047065736,1.0,0.0,0.0,3.6496987342834473,3.649722814559937,8.888067100087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.80419921875,0.0,1532.087890625,1895.4371337890625,0.0,3938.911376953125,0.9051547646522522,1.0,0.0,3.0,1.0,0.0
12145140,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8870688676834106,0.442552238702774,0.4004779458045959,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.975803554058075,0.5792065858840942,0.549388587474823,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8537364602088928,0.3951612710952759,0.2778321206569671,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.794940710067749,0.3151857256889343,0.3014391958713531,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7025817632675171,0.2145678699016571,0.980662763118744,284.8757019042969,284.95001220703125,300.4425964355469,287.9771728515625,298.3982238769531,295.2842102050781,284.87420654296875,1.0,0.5736727714538574,0.4742073118686676,0.4742073118686676,1.0,1.0,-3.013519763946533,1.0645334720611572,1.948986291885376,0.3851915895938873,0.898530900478363,0.898530900478363,0.0,155.99630737304688,169.0,41670.71875,0.0,2359.313720703125,1.0,280.6578063964844,283.3905639648437,291.02935791015625,293.7341003417969,293.1499938964844,293.1499938964844,280.95001220703125,36050.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972763180732727,1.0,0.0,0.0,3.6486995220184326,3.648723363876343,8.883200734999264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.337890625,0.0,1532.09765625,1895.4371337890625,0.0,4065.505859375,0.905007779598236,1.0,0.0,3.0,1.0,0.0
12145200,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8870688676834106,0.442552238702774,0.4004779458045959,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.975803554058075,0.5792065858840942,0.549388587474823,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8537364602088928,0.3951612710952759,0.2778321206569671,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.794940710067749,0.3151857256889343,0.3014391958713531,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7025817632675171,0.2145678699016571,0.980662763118744,284.8757019042969,284.95001220703125,300.4425964355469,287.9771728515625,298.3982238769531,295.2842102050781,284.87420654296875,1.0,0.5736727714538574,0.4742073118686676,0.4742073118686676,1.0,1.0,-3.013519763946533,1.0645334720611572,1.948986291885376,0.3851915895938873,0.898530900478363,0.898530900478363,0.0,155.99630737304688,169.0,41670.71875,0.0,2359.313720703125,1.0,280.6578063964844,283.3905639648437,291.02935791015625,293.7341003417969,293.1499938964844,293.1499938964844,280.95001220703125,36050.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972763180732727,1.0,0.0,0.0,3.6486995220184326,3.648723363876343,8.883200734999264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.337890625,0.0,1532.09765625,1895.4371337890625,0.0,4065.505859375,0.905007779598236,1.0,0.0,3.0,1.0,0.0
12145260,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8795592784881592,0.4421787858009338,0.3998776972293854,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9692407846450806,0.5808448195457458,0.5506075024604797,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8495891094207764,0.3986765444278717,0.2801614105701446,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7894684672355652,0.3162868320941925,0.3024301826953888,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6972917914390564,0.2150086611509323,0.9827049374580384,285.05010986328125,284.95001220703125,300.4375,287.91119384765625,298.3934936523437,295.2834777832031,285.0514221191406,1.0,0.577497124671936,0.4729641377925873,0.4729641377925873,1.0,1.0,-3.020700454711914,1.0647236108779907,1.955976963043213,0.3838560879230499,0.9012795090675354,0.9012795090675354,0.0,160.91888427734375,172.0,40801.26953125,0.0,2397.80419921875,1.0,280.94219970703125,283.6100158691406,290.88690185546875,293.4789123535156,293.1499938964844,293.1499938964844,280.6499938964844,35906.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964042067527771,1.0,0.0,0.0,3.651337146759033,3.651360988616944,8.896048484530183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.9130859375,0.0,1533.95751953125,1895.4371337890625,0.0,3988.5341796875,0.9055258631706238,1.0,0.0,3.0,1.0,0.0
12145320,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8795592784881592,0.4421787858009338,0.3998776972293854,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9692407846450806,0.5808448195457458,0.5506075024604797,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8495891094207764,0.3986765444278717,0.2801614105701446,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7894684672355652,0.3162868320941925,0.3024301826953888,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6972917914390564,0.2150086611509323,0.9827049374580384,285.05010986328125,284.95001220703125,300.4375,287.91119384765625,298.3934936523437,295.2834777832031,285.0514221191406,1.0,0.577497124671936,0.4729641377925873,0.4729641377925873,1.0,1.0,-3.020700454711914,1.0647236108779907,1.955976963043213,0.3838560879230499,0.9012795090675354,0.9012795090675354,0.0,160.91888427734375,172.0,40801.26953125,0.0,2397.80419921875,1.0,280.94219970703125,283.6100158691406,290.88690185546875,293.4789123535156,293.1499938964844,293.1499938964844,280.6499938964844,35906.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964042067527771,1.0,0.0,0.0,3.651337146759033,3.651360988616944,8.896048484530183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.9130859375,0.0,1533.95751953125,1895.4371337890625,0.0,3988.5341796875,0.9055258631706238,1.0,0.0,3.0,1.0,0.0
12145380,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.873663604259491,0.4408735334873199,0.3992885649204254,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9641925692558287,0.5818712115287781,0.5521012544631958,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8468866348266602,0.401602178812027,0.2825358211994171,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7854406237602234,0.31698739528656,0.3034743368625641,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6933616399765015,0.2152208983898162,0.9851434826850892,284.8699645996094,284.95001220703125,300.4314880371094,287.8478088378906,298.38458251953125,295.2767944335937,284.86846923828125,1.0,0.5809340476989746,0.4717209339141845,0.4717209339141845,1.0,1.0,-3.028838634490967,1.065296292304993,1.963542461395264,0.3828934133052826,0.8987584114074707,0.8987584114074707,0.0,165.04835510253906,175.0,41703.34375,0.0,2434.132080078125,1.0,280.6578063964844,283.3916320800781,290.8946228027344,293.5968017578125,293.1499938964844,293.1499938964844,280.95001220703125,36057.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772573113441468,1.0,0.0,0.0,3.650075912475586,3.650099992752075,8.889904279385519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.68896484375,0.0,1533.68115234375,1895.4371337890625,0.0,4104.83740234375,0.905320942401886,1.0,0.0,3.0,1.0,0.0
12145440,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.873663604259491,0.4408735334873199,0.3992885649204254,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9641925692558287,0.5818712115287781,0.5521012544631958,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8468866348266602,0.401602178812027,0.2825358211994171,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7854406237602234,0.31698739528656,0.3034743368625641,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6933616399765015,0.2152208983898162,0.9851434826850892,284.8699645996094,284.95001220703125,300.4314880371094,287.8478088378906,298.38458251953125,295.2767944335937,284.86846923828125,1.0,0.5809340476989746,0.4717209339141845,0.4717209339141845,1.0,1.0,-3.028838634490967,1.065296292304993,1.963542461395264,0.3828934133052826,0.8987584114074707,0.8987584114074707,0.0,165.04835510253906,175.0,41703.34375,0.0,2434.132080078125,1.0,280.6578063964844,283.3916320800781,290.8946228027344,293.5968017578125,293.1499938964844,293.1499938964844,280.95001220703125,36057.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772573113441468,1.0,0.0,0.0,3.650075912475586,3.650099992752075,8.889904279385519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.68896484375,0.0,1533.68115234375,1895.4371337890625,0.0,4104.83740234375,0.905320942401886,1.0,0.0,3.0,1.0,0.0
12145500,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8704802393913269,0.4404414892196655,0.3987020850181579,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9613748788833618,0.5825374126434326,0.5525611639022827,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8453302979469299,0.4032040238380432,0.2835566103458404,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7832120060920715,0.3173811137676239,0.3037970662117004,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6911744475364685,0.2153353095054626,0.9856342673301696,284.9984436035156,284.95001220703125,300.4281311035156,287.8172302246094,298.3809509277344,295.2749328613281,285.00738525390625,1.0,0.5824102163314819,0.471099317073822,0.471099317073822,1.0,1.0,-3.0308876037597656,1.06477952003479,1.9661082029342647,0.3819511532783508,0.9003021717071533,0.9003021717071533,0.0,167.11962890625,175.0,40921.04296875,0.0,2448.649658203125,1.0,280.9013061523437,283.561279296875,290.7938842773437,293.3576354980469,293.1499938964844,293.1499938964844,280.95001220703125,35988.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713261127471924,1.0,0.0,0.0,3.6501145362854,3.650138378143311,8.890091862667759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.212890625,0.0,1533.2066650390625,1895.4371337890625,0.0,4052.880126953125,0.90533709526062,1.0,0.0,3.0,1.0,0.0
12145560,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8686897158622742,0.4405583441257477,0.3986730277538299,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.959933876991272,0.5837123394012451,0.5535293221473694,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8449535965919495,0.4052183926105499,0.2848826646804809,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7821126580238342,0.3180791437625885,0.3043913245201111,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.6900222301483154,0.2156815081834793,0.9869980216026306,285.05517578125,284.95001220703125,300.4245300292969,287.7875061035156,298.3807373046875,295.2781982421875,285.0570678710937,1.0,0.5839551687240601,0.4705123603343963,0.4705123603343963,1.0,1.0,-3.035959005355835,1.065531611442566,1.970427393913269,0.3815710246562958,0.9016194343566896,0.9016194343566896,0.0,168.62847900390625,178.0,40915.46484375,0.0,2465.912841796875,1.0,280.942138671875,283.6158447265625,290.7609558105469,293.3533020019531,293.1499938964844,293.1499938964844,280.6499938964844,35905.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96808123588562,1.0,0.0,0.0,3.652629613876343,3.652653694152832,8.902348440642527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.71923828125,0.0,1535.390869140625,1895.4371337890625,0.0,4024.28662109375,0.905816614627838,1.0,0.0,3.0,1.0,0.0
12145620,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8642286658287048,0.4392574727535248,0.3980872631072998,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9561246633529664,0.5847150683403015,0.5550296306610107,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.843462347984314,0.4081888198852539,0.2872867584228515,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7792674899101257,0.3187445998191833,0.3053898513317108,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6871768832206726,0.2158877700567245,0.9893366098403932,284.8651733398437,284.95001220703125,300.4166564941406,287.7307434082031,298.3717346191406,295.2721862792969,284.8637390136719,1.0,0.5869356989860535,0.4693384170532226,0.4693384170532226,1.0,1.0,-3.0439705848693848,1.0661587715148926,1.977811813354492,0.3806572258472442,0.8989291787147522,0.8989291787147522,0.0,172.030517578125,181.0,41740.90625,0.0,2498.569580078125,1.0,280.6578063964844,283.3932189941406,290.7760314941406,293.47723388671875,293.1499938964844,293.1499938964844,280.95001220703125,36063.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981097400188446,1.0,0.0,0.0,3.651155948638916,3.651180028915405,8.895165706235275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.1982421875,0.0,1534.9283447265625,1895.4371337890625,0.0,4138.2548828125,0.90556663274765,1.0,0.0,3.0,1.0,0.0
12145680,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8642286658287048,0.4392574727535248,0.3980872631072998,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9561246633529664,0.5847150683403015,0.5550296306610107,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.843462347984314,0.4081888198852539,0.2872867584228515,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7792674899101257,0.3187445998191833,0.3053898513317108,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6871768832206726,0.2158877700567245,0.9893366098403932,284.8651733398437,284.95001220703125,300.4166564941406,287.7307434082031,298.3717346191406,295.2721862792969,284.8637390136719,1.0,0.5869356989860535,0.4693384170532226,0.4693384170532226,1.0,1.0,-3.0439705848693848,1.0661587715148926,1.977811813354492,0.3806572258472442,0.8989291787147522,0.8989291787147522,0.0,172.030517578125,181.0,41740.90625,0.0,2498.569580078125,1.0,280.6578063964844,283.3932189941406,290.7760314941406,293.47723388671875,293.1499938964844,293.1499938964844,280.95001220703125,36063.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981097400188446,1.0,0.0,0.0,3.651155948638916,3.651180028915405,8.895165706235275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.1982421875,0.0,1534.9283447265625,1895.4371337890625,0.0,4138.2548828125,0.90556663274765,1.0,0.0,3.0,1.0,0.0
12145740,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8601710200309753,0.4390230178833008,0.3975003659725189,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9525938630104064,0.5865482091903687,0.5564121603965759,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8422712087631226,0.4119140207767486,0.2896771728992462,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7766632437705994,0.3198416829109192,0.3062772750854492,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.684502899646759,0.2163625508546829,0.9911215305328368,285.0644836425781,284.95001220703125,300.4078674316406,287.677978515625,298.367919921875,295.27447509765625,285.0663452148437,1.0,0.5896872878074646,0.4681644439697265,0.4681644439697265,1.0,1.0,-3.0510029792785645,1.066398859024048,1.984604001045227,0.3793087303638458,0.9020345211029052,0.9020345211029052,0.0,175.1890106201172,184.0,41048.33984375,0.0,2528.281494140625,1.0,280.9421691894531,283.6236267089844,290.65106201171875,293.24658203125,293.1499938964844,293.1499938964844,280.6499938964844,35897.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717683792114258,1.0,0.0,0.0,3.65394926071167,3.653973340988159,8.908781978789193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.8994140625,0.0,1536.802490234375,1895.4371337890625,0.0,4056.768310546875,0.9061070680618286,1.0,0.0,3.0,1.0,0.0
