time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145800,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8601710200309753,0.4390230178833008,0.3975003659725189,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9525938630104064,0.5865482091903687,0.5564121603965759,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8422712087631226,0.4119140207767486,0.2896771728992462,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7766632437705994,0.3198416829109192,0.3062772750854492,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.684502899646759,0.2163625508546829,0.9911215305328368,285.0644836425781,284.95001220703125,300.4078674316406,287.677978515625,298.367919921875,295.27447509765625,285.0663452148437,1.0,0.5896872878074646,0.4681644439697265,0.4681644439697265,1.0,1.0,-3.0510029792785645,1.066398859024048,1.984604001045227,0.3793087303638458,0.9020345211029052,0.9020345211029052,0.0,175.1890106201172,184.0,41048.33984375,0.0,2528.281494140625,1.0,280.9421691894531,283.6236267089844,290.65106201171875,293.24658203125,293.1499938964844,293.1499938964844,280.6499938964844,35897.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717683792114258,1.0,0.0,0.0,3.65394926071167,3.653973340988159,8.908781978789193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.8994140625,0.0,1536.802490234375,1895.4371337890625,0.0,4056.768310546875,0.9061070680618286,1.0,0.0,3.0,1.0,0.0
12145860,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8563104271888733,0.4377229809761047,0.3969420194625854,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9492031335830688,0.5874528884887695,0.5578519701957703,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8412353992462158,0.4149180650711059,0.2921230792999267,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.774270236492157,0.3204749822616577,0.3072578012943268,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6820787191390991,0.2165565490722656,0.9934363961219788,284.8633728027344,284.95001220703125,300.3981628417969,287.6297607421875,298.3582763671875,295.2685852050781,284.8619384765625,1.0,0.5925146341323853,0.4669518768787384,0.4669518768787384,1.0,1.0,-3.0589756965637207,1.0668867826461792,1.992089033126831,0.378235250711441,0.8992433547973633,0.8992433547973633,0.0,178.36814880371094,187.0,41799.39453125,0.0,2560.006103515625,1.0,280.65777587890625,283.3959350585937,290.6739501953125,293.3763427734375,293.1499938964844,293.1499938964844,280.95001220703125,36063.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846597909927368,1.0,0.0,0.0,3.652557611465454,3.652581453323364,8.901996579879778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.052734375,0.0,1536.4886474609375,1895.4371337890625,0.0,4169.0947265625,0.9058792591094972,1.0,0.0,3.0,1.0,0.0
12145920,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8563104271888733,0.4377229809761047,0.3969420194625854,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9492031335830688,0.5874528884887695,0.5578519701957703,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8412353992462158,0.4149180650711059,0.2921230792999267,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.774270236492157,0.3204749822616577,0.3072578012943268,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6820787191390991,0.2165565490722656,0.9934363961219788,284.8633728027344,284.95001220703125,300.3981628417969,287.6297607421875,298.3582763671875,295.2685852050781,284.8619384765625,1.0,0.5925146341323853,0.4669518768787384,0.4669518768787384,1.0,1.0,-3.0589756965637207,1.0668867826461792,1.992089033126831,0.378235250711441,0.8992433547973633,0.8992433547973633,0.0,178.36814880371094,187.0,41799.39453125,0.0,2560.006103515625,1.0,280.65777587890625,283.3959350585937,290.6739501953125,293.3763427734375,293.1499938964844,293.1499938964844,280.95001220703125,36063.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846597909927368,1.0,0.0,0.0,3.652557611465454,3.652581453323364,8.901996579879778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.052734375,0.0,1536.4886474609375,1895.4371337890625,0.0,4169.0947265625,0.9058792591094972,1.0,0.0,3.0,1.0,0.0
12145980,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8526663780212402,0.4375345408916473,0.3963703513145447,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9459054470062256,0.5892226099967957,0.5591474771499634,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8403334617614746,0.4187195897102356,0.2945466041564941,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7719535827636719,0.3215609788894653,0.308116614818573,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6796720027923584,0.2170278877019882,0.9951437711715698,285.0731506347656,284.95001220703125,300.38751220703125,287.5865173339844,298.35400390625,295.2712707519531,285.0749816894531,1.0,0.5951587557792664,0.4657393097877502,0.4657393097877502,1.0,1.0,-3.065833568572998,1.0669329166412354,1.9989005327224727,0.3766861259937286,0.9025794863700868,0.9025794863700868,0.0,181.4062042236328,190.0,41176.86328125,0.0,2589.0234375,1.0,280.9422302246094,283.6307983398437,290.55828857421875,293.1573181152344,293.1499938964844,293.1499938964844,280.6499938964844,35888.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975007951259613,1.0,0.0,0.0,3.655734062194824,3.6557581424713135,8.917487548387726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.15869140625,0.0,1538.7198486328125,1895.4371337890625,0.0,4085.18115234375,0.9065000414848328,1.0,0.0,3.0,1.0,0.0
12146040,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8526663780212402,0.4375345408916473,0.3963703513145447,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9459054470062256,0.5892226099967957,0.5591474771499634,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8403334617614746,0.4187195897102356,0.2945466041564941,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7719535827636719,0.3215609788894653,0.308116614818573,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6796720027923584,0.2170278877019882,0.9951437711715698,285.0731506347656,284.95001220703125,300.38751220703125,287.5865173339844,298.35400390625,295.2712707519531,285.0749816894531,1.0,0.5951587557792664,0.4657393097877502,0.4657393097877502,1.0,1.0,-3.065833568572998,1.0669329166412354,1.9989005327224727,0.3766861259937286,0.9025794863700868,0.9025794863700868,0.0,181.4062042236328,190.0,41176.86328125,0.0,2589.0234375,1.0,280.9422302246094,283.6307983398437,290.55828857421875,293.1573181152344,293.1499938964844,293.1499938964844,280.6499938964844,35888.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975007951259613,1.0,0.0,0.0,3.655734062194824,3.6557581424713135,8.917487548387726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.15869140625,0.0,1538.7198486328125,1895.4371337890625,0.0,4085.18115234375,0.9065000414848328,1.0,0.0,3.0,1.0,0.0
12146100,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8515008687973022,0.437191903591156,0.3964188694953918,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.944985330104828,0.589921772480011,0.5601313710212708,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8404538631439209,0.4204673767089844,0.295964628458023,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7713654041290283,0.3220390677452087,0.3087601959705353,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6790233850479126,0.2172490805387497,0.996795892715454,284.92535400390625,284.95001220703125,300.3818359375,287.5669250488281,298.35076904296875,295.2711486816406,284.9164123535156,1.0,0.5966126918792725,0.4651330411434173,0.4651330411434173,1.0,1.0,-3.0715441703796387,1.067836046218872,2.0037081241607666,0.3763954639434814,0.9010058045387268,0.9010058045387268,0.0,182.68829345703125,190.0,41867.99609375,0.0,2606.724609375,1.0,280.6985168457031,283.4544982910156,290.6093444824219,293.3458557128906,293.1499938964844,293.1499938964844,280.6499938964844,35967.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829127192497252,1.0,0.0,0.0,3.656553745269776,3.6565778255462646,8.921485914470395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.19091796875,0.0,1540.224853515625,1895.4371337890625,0.0,4153.990234375,0.906675100326538,1.0,0.0,3.0,1.0,0.0
12146160,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8491544723510742,0.4362627267837524,0.3958418369293213,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.942696750164032,0.5900425910949707,0.560516357421875,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8395252823829651,0.4217675328254699,0.2970302700996399,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7697931528091431,0.3221738338470459,0.3090808689594269,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6774657964706421,0.2172125875949859,0.9974220395088196,284.87158203125,284.95001220703125,300.3759155273437,287.5487365722656,298.3438415527344,295.2655944824219,284.8701477050781,1.0,0.5979176163673401,0.4645240604877472,0.4645240604877472,1.0,1.0,-3.073739051818848,1.0673421621322632,2.006397008895874,0.3755145967006683,0.8998951315879822,0.8998951315879822,0.0,184.51382446289065,178.0,41929.24609375,0.0,2620.5341796875,1.0,280.6576538085937,283.40264892578125,290.5916442871094,293.2978515625,293.1499938964844,293.1499938964844,280.3500061035156,36051.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876362085342408,1.0,0.0,0.0,3.6547601222991934,3.654784202575684,8.912736007005151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.0654296875,0.0,1538.8603515625,1895.4371337890625,0.0,4194.73876953125,0.9063646197319032,1.0,0.0,3.0,1.0,0.0
12146220,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8499821424484253,0.4336150884628296,0.3936161994934082,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.945487141609192,0.5893164277076721,0.560046911239624,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8430959582328796,0.4236936569213867,0.2984506487846374,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7718580961227417,0.321835458278656,0.3088627457618713,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.6790103316307068,0.2166392654180526,0.9951855540275574,284.6575622558594,284.95001220703125,300.3634338378906,287.51690673828125,298.3251647949219,295.24822998046875,284.6558837890625,1.0,0.5956436991691589,0.4633060991764068,0.4633060991764068,1.0,1.0,-3.069267749786377,1.062864899635315,2.0064027309417725,0.3722112476825714,0.8942022919654846,0.8942022919654846,0.0,182.2325439453125,166.0,42640.32421875,0.0,2599.96142578125,1.0,280.3582458496094,283.1581115722656,290.56622314453125,293.3321533203125,293.1499938964844,293.1499938964844,280.6499938964844,36305.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441221237182617,3.644145965576172,8.860926072884467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.0380859375,0.0,1528.921875,1895.4371337890625,0.0,4300.0,0.9041540026664734,1.0,0.0,3.0,1.0,0.0
12146280,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8499821424484253,0.4336150884628296,0.3936161994934082,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.945487141609192,0.5893164277076721,0.560046911239624,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.8430959582328796,0.4236936569213867,0.2984506487846374,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7718580961227417,0.321835458278656,0.3088627457618713,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.6790103316307068,0.2166392654180526,0.9951855540275574,284.6575622558594,284.95001220703125,300.3634338378906,287.51690673828125,298.3251647949219,295.24822998046875,284.6558837890625,1.0,0.5956436991691589,0.4633060991764068,0.4633060991764068,1.0,1.0,-3.069267749786377,1.062864899635315,2.0064027309417725,0.3722112476825714,0.8942022919654846,0.8942022919654846,0.0,182.2325439453125,166.0,42640.32421875,0.0,2599.96142578125,1.0,280.3582458496094,283.1581115722656,290.56622314453125,293.3321533203125,293.1499938964844,293.1499938964844,280.6499938964844,36305.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6441221237182617,3.644145965576172,8.860926072884467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.0380859375,0.0,1528.921875,1895.4371337890625,0.0,4300.0,0.9041540026664734,1.0,0.0,3.0,1.0,0.0
12146340,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.857196569442749,0.4328218996524811,0.3920423686504364,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9558738470077516,0.590063214302063,0.5598961710929871,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8528178930282593,0.4269835352897644,0.3001669943332672,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7796366214752197,0.32234588265419,0.3087227344512939,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.685685396194458,0.2166389971971511,0.992672562599182,284.8462219238281,284.95001220703125,300.3500061035156,287.49151611328125,298.31671142578125,295.2467346191406,284.84783935546875,1.0,0.5910124182701111,0.4620881378650665,0.4620881378650665,1.0,1.0,-3.0660552978515625,1.058902621269226,2.007152795791626,0.3688225746154785,0.8943101167678833,0.8943101167678833,0.0,175.06149291992188,154.0,41769.78515625,0.0,2556.302001953125,1.0,280.64208984375,283.3840637207031,290.44775390625,293.08428955078125,293.1499938964844,293.1499938964844,280.95001220703125,36184.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873679876327516,1.0,0.0,0.0,3.636253833770752,3.636277675628662,8.822702852739894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.8115234375,0.0,1519.306884765625,1895.4371337890625,0.0,4192.43310546875,0.9023453593254088,1.0,0.0,3.0,1.0,0.0
12146400,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.857196569442749,0.4328218996524811,0.3920423686504364,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9558738470077516,0.590063214302063,0.5598961710929871,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8528178930282593,0.4269835352897644,0.3001669943332672,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7796366214752197,0.32234588265419,0.3087227344512939,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.685685396194458,0.2166389971971511,0.992672562599182,284.8462219238281,284.95001220703125,300.3500061035156,287.49151611328125,298.31671142578125,295.2467346191406,284.84783935546875,1.0,0.5910124182701111,0.4620881378650665,0.4620881378650665,1.0,1.0,-3.0660552978515625,1.058902621269226,2.007152795791626,0.3688225746154785,0.8943101167678833,0.8943101167678833,0.0,175.06149291992188,154.0,41769.78515625,0.0,2556.302001953125,1.0,280.64208984375,283.3840637207031,290.44775390625,293.08428955078125,293.1499938964844,293.1499938964844,280.95001220703125,36184.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873679876327516,1.0,0.0,0.0,3.636253833770752,3.636277675628662,8.822702852739894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.8115234375,0.0,1519.306884765625,1895.4371337890625,0.0,4192.43310546875,0.9023453593254088,1.0,0.0,3.0,1.0,0.0
12146460,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8719730377197266,0.433809757232666,0.3921973705291748,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9734614491462708,0.59271639585495,0.5615658164024353,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8699755072593689,0.43180713057518,0.302968680858612,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7942038774490356,0.3240698277950287,0.3096591532230377,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.6986054182052612,0.2176457643508911,0.994069278240204,285.0804138183594,284.95001220703125,300.3360290527344,287.4756164550781,298.3198547363281,295.26153564453125,285.0824279785156,1.0,0.5858505964279175,0.4611280560493469,0.4611280560493469,1.0,1.0,-3.074411392211914,1.0600168704986572,2.014394521713257,0.367942065000534,0.8979742527008057,0.8979742527008057,0.0,164.3653564453125,142.0,41157.84765625,0.0,2516.2109375,1.0,280.9416809082031,283.641845703125,290.4193115234375,292.9906921386719,293.1499938964844,293.1499938964844,281.25,35933.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725624322891236,1.0,0.0,0.0,3.6379220485687256,3.637945890426636,8.830799629322428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.92236328125,0.0,1519.274169921875,1895.4371337890625,0.0,4063.74365234375,0.9025532603263856,1.0,0.0,3.0,1.0,0.0
12146520,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8719730377197266,0.433809757232666,0.3921973705291748,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9734614491462708,0.59271639585495,0.5615658164024353,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8699755072593689,0.43180713057518,0.302968680858612,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7942038774490356,0.3240698277950287,0.3096591532230377,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.6986054182052612,0.2176457643508911,0.994069278240204,285.0804138183594,284.95001220703125,300.3360290527344,287.4756164550781,298.3198547363281,295.26153564453125,285.0824279785156,1.0,0.5858505964279175,0.4611280560493469,0.4611280560493469,1.0,1.0,-3.074411392211914,1.0600168704986572,2.014394521713257,0.367942065000534,0.8979742527008057,0.8979742527008057,0.0,164.3653564453125,142.0,41157.84765625,0.0,2516.2109375,1.0,280.9416809082031,283.641845703125,290.4193115234375,292.9906921386719,293.1499938964844,293.1499938964844,281.25,35933.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725624322891236,1.0,0.0,0.0,3.6379220485687256,3.637945890426636,8.830799629322428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.92236328125,0.0,1519.274169921875,1895.4371337890625,0.0,4063.74365234375,0.9025532603263856,1.0,0.0,3.0,1.0,0.0
12146580,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.892714262008667,0.4356139600276947,0.3931732773780823,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.9935007691383362,0.5963724851608276,0.5642832517623901,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.8932910561561584,0.4374318718910217,0.3063772320747375,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.8136921525001526,0.3265113234519958,0.3113034963607788,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7159355282783508,0.2193232327699661,0.9985087513923644,285.3177795410156,284.95001220703125,300.32183837890625,287.4715881347656,298.3277893066406,295.2831420898437,285.3197937011719,1.0,0.580817461013794,0.4601679444313049,0.4601679444313049,1.0,1.0,-3.090256929397583,1.064050793647766,2.026206016540528,0.36835378408432,0.904833972454071,0.904833972454071,0.0,152.2205352783203,130.0,40652.24609375,0.0,2482.430419921875,1.0,281.2417297363281,283.8995361328125,290.42724609375,292.9579467773437,293.1499938964844,293.1499938964844,280.95001220703125,35636.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607933163642884,1.0,0.0,0.0,3.650667190551758,3.650691032409668,8.892784535419196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.04638671875,0.0,1531.189453125,1895.4371337890625,0.0,3959.654052734375,0.9052020311355592,1.0,0.0,3.0,1.0,0.0
12146640,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.892714262008667,0.4356139600276947,0.3931732773780823,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.9935007691383362,0.5963724851608276,0.5642832517623901,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.8932910561561584,0.4374318718910217,0.3063772320747375,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.8136921525001526,0.3265113234519958,0.3113034963607788,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7159355282783508,0.2193232327699661,0.9985087513923644,285.3177795410156,284.95001220703125,300.32183837890625,287.4715881347656,298.3277893066406,295.2831420898437,285.3197937011719,1.0,0.580817461013794,0.4601679444313049,0.4601679444313049,1.0,1.0,-3.090256929397583,1.064050793647766,2.026206016540528,0.36835378408432,0.904833972454071,0.904833972454071,0.0,152.2205352783203,130.0,40652.24609375,0.0,2482.430419921875,1.0,281.2417297363281,283.8995361328125,290.42724609375,292.9579467773437,293.1499938964844,293.1499938964844,280.95001220703125,35636.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607933163642884,1.0,0.0,0.0,3.650667190551758,3.650691032409668,8.892784535419196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.04638671875,0.0,1531.189453125,1895.4371337890625,0.0,3959.654052734375,0.9052020311355592,1.0,0.0,3.0,1.0,0.0
12146700,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.9024498462677002,0.4358157515525818,0.3935811817646026,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.9990000128746032,0.5976826548576355,0.5620822310447693,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.9044446349143982,0.4397375583648681,0.3080745339393616,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.8223118782043457,0.327428936958313,0.3121858835220337,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.7235119938850403,0.2199921011924743,1.0012315511703491,285.1699523925781,284.95001220703125,300.314697265625,287.4737243652344,298.32745361328125,295.28790283203125,285.16033935546875,1.0,0.5780953764915466,0.4596879184246063,0.4596879184246063,1.0,1.0,-3.093372344970703,1.0641257762908936,2.0292465686798096,0.3683730661869049,0.9048946499824524,0.9048946499824524,0.0,147.0592498779297,130.0,41345.984375,0.0,2461.98681640625,1.0,280.9985046386719,283.7213439941406,290.5184631347656,293.1993713378906,293.1499938964844,293.1499938964844,280.95001220703125,35683.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699660539627076,1.0,0.0,0.0,3.656972169876098,3.656996250152588,8.923527730075875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.615234375,0.0,1538.5687255859375,1895.4371337890625,0.0,4040.909912109375,0.906580924987793,1.0,0.0,3.0,1.0,0.0
12146760,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.9087358713150024,0.4352307021617889,0.393206775188446,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.5991146564483643,0.5507388710975647,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.912564218044281,0.4414139091968536,0.3093111217021942,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8279527425765991,0.327855110168457,0.312645822763443,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7284327149391174,0.2202866226434707,1.002631425857544,285.1048583984375,284.95001220703125,300.3074951171875,287.478515625,298.3231506347656,295.2878723144531,285.102294921875,1.0,0.5745956897735596,0.4590485095977783,0.4590485095977783,1.0,1.0,-3.084156990051269,1.0591154098510742,2.025041580200196,0.3653225004673004,0.9052263498306274,0.9052263498306274,0.0,143.28427124023438,118.0,41300.09375,0.0,2423.848876953125,1.0,280.95782470703125,283.6587219238281,290.5281677246094,293.183349609375,293.1499938964844,293.1499938964844,280.6499938964844,35753.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757082462310792,1.0,0.0,0.0,3.660885572433472,3.660909652709961,8.942636782194313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.83154296875,0.0,1543.461669921875,1895.4371337890625,0.0,4091.306884765625,0.907530963420868,1.0,0.0,3.0,1.0,0.0
12146820,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9216657280921936,0.4328566789627075,0.3911820650100708,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.6031596064567566,0.5278712511062622,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9295160174369812,0.4437247812747955,0.3109540343284607,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8389428853988647,0.3277832567691803,0.312604010105133,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7378357648849487,0.2201151400804519,1.001757264137268,284.84930419921875,284.95001220703125,300.29296875,287.4955749511719,298.3129272460937,295.2861328125,284.84637451171875,1.0,0.5660285949707031,0.4577697515487671,0.4577697515487671,1.0,1.0,-3.0551178455352783,1.044896125793457,2.0102217197418213,0.3577208220958709,0.901810586452484,0.901810586452484,0.0,135.52565002441406,106.0,41675.59375,0.0,2329.4599609375,1.0,280.6581115722656,283.3834228515625,290.5404968261719,293.2437744140625,293.1499938964844,293.1499938964844,280.3500061035156,36011.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882957935333252,1.0,0.0,0.0,3.661380529403688,3.661404609680176,8.945054901232652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.48046875,0.0,1545.9498291015625,1895.4371337890625,0.0,4200.40625,0.9078068137168884,1.0,0.0,3.0,1.0,0.0
12146880,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9216657280921936,0.4328566789627075,0.3911820650100708,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,0.6031596064567566,0.5278712511062622,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9295160174369812,0.4437247812747955,0.3109540343284607,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8389428853988647,0.3277832567691803,0.312604010105133,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7378357648849487,0.2201151400804519,1.001757264137268,284.84930419921875,284.95001220703125,300.29296875,287.4955749511719,298.3129272460937,295.2861328125,284.84637451171875,1.0,0.5660285949707031,0.4577697515487671,0.4577697515487671,1.0,1.0,-3.0551178455352783,1.044896125793457,2.0102217197418213,0.3577208220958709,0.901810586452484,0.901810586452484,0.0,135.52565002441406,106.0,41675.59375,0.0,2329.4599609375,1.0,280.6581115722656,283.3834228515625,290.5404968261719,293.2437744140625,293.1499938964844,293.1499938964844,280.3500061035156,36011.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882957935333252,1.0,0.0,0.0,3.661380529403688,3.661404609680176,8.945054901232652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.48046875,0.0,1545.9498291015625,1895.4371337890625,0.0,4200.40625,0.9078068137168884,1.0,0.0,3.0,1.0,0.0
12146940,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9364047050476074,0.429673969745636,0.3882324695587158,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.9990000128746032,0.6083725094795227,0.5029399991035461,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59307861328125,0.9480220675468444,0.4452501237392425,0.3119276463985443,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.8511757254600525,0.3269286751747131,0.3116891086101532,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.7481016516685486,0.2192671746015548,0.9973387122154236,284.59307861328125,284.95001220703125,300.2782287597656,287.5219116210937,298.30499267578125,295.2887268066406,284.5902099609375,1.0,0.5557085871696472,0.4564909934997558,0.4564909934997558,1.0,1.0,-3.01636815071106,1.0269140005111694,1.98945415019989,0.3484737575054168,0.8949549198150635,0.8949549198150635,0.0,127.11434936523438,109.0,41939.77734375,0.0,2216.08349609375,1.0,280.3581848144531,283.109130859375,290.5404663085937,293.26251220703125,293.1499938964844,293.1499938964844,280.6499938964844,36337.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947024583816528,1.0,0.0,0.0,3.649766683578491,3.649790763854981,8.888397928785707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.56201171875,0.0,1535.4376220703125,1895.4371337890625,0.0,4255.154296875,0.905429184436798,1.0,0.0,3.0,1.0,0.0
12147000,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9364047050476074,0.429673969745636,0.3882324695587158,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.9990000128746032,0.6083725094795227,0.5029399991035461,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59307861328125,0.9480220675468444,0.4452501237392425,0.3119276463985443,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.8511757254600525,0.3269286751747131,0.3116891086101532,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.7481016516685486,0.2192671746015548,0.9973387122154236,284.59307861328125,284.95001220703125,300.2782287597656,287.5219116210937,298.30499267578125,295.2887268066406,284.5902099609375,1.0,0.5557085871696472,0.4564909934997558,0.4564909934997558,1.0,1.0,-3.01636815071106,1.0269140005111694,1.98945415019989,0.3484737575054168,0.8949549198150635,0.8949549198150635,0.0,127.11434936523438,109.0,41939.77734375,0.0,2216.08349609375,1.0,280.3581848144531,283.109130859375,290.5404663085937,293.26251220703125,293.1499938964844,293.1499938964844,280.6499938964844,36337.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947024583816528,1.0,0.0,0.0,3.649766683578491,3.649790763854981,8.888397928785707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.56201171875,0.0,1535.4376220703125,1895.4371337890625,0.0,4255.154296875,0.905429184436798,1.0,0.0,3.0,1.0,0.0
12147060,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9469106197357178,0.4286336600780487,0.386474072933197,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9990000128746032,0.6160048842430115,0.4861890077590942,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.9614754915237428,0.4484389126300812,0.3135941922664642,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8602830767631531,0.327113002538681,0.3112962543964386,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7556232213973999,0.219140887260437,0.9945518374443054,284.7799072265625,284.95001220703125,300.2633361816406,287.5566711425781,298.3169860839844,295.3170166015625,284.7810974121094,1.0,0.549607515335083,0.4562766551971435,0.4562766551971435,1.0,1.0,-2.9922683238983154,1.0169984102249146,1.9752700328826904,0.3435476124286651,0.8941883444786072,0.8941883444786072,0.0,121.7143783569336,127.0,40970.8125,0.0,2146.079345703125,1.0,280.64208984375,283.3297119140625,290.4781188964844,293.05340576171875,293.1499938964844,293.1499938964844,280.95001220703125,36249.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741649627685548,1.0,0.0,0.0,3.639523267745972,3.639547109603882,8.838575809022586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.314453125,0.0,1523.404052734375,1895.4371337890625,0.0,4077.799072265625,0.9031165838241576,1.0,0.0,3.0,1.0,0.0
12147120,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9469106197357178,0.4286336600780487,0.386474072933197,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9990000128746032,0.6160048842430115,0.4861890077590942,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.9614754915237428,0.4484389126300812,0.3135941922664642,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8602830767631531,0.327113002538681,0.3112962543964386,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7556232213973999,0.219140887260437,0.9945518374443054,284.7799072265625,284.95001220703125,300.2633361816406,287.5566711425781,298.3169860839844,295.3170166015625,284.7810974121094,1.0,0.549607515335083,0.4562766551971435,0.4562766551971435,1.0,1.0,-2.9922683238983154,1.0169984102249146,1.9752700328826904,0.3435476124286651,0.8941883444786072,0.8941883444786072,0.0,121.7143783569336,127.0,40970.8125,0.0,2146.079345703125,1.0,280.64208984375,283.3297119140625,290.4781188964844,293.05340576171875,293.1499938964844,293.1499938964844,280.95001220703125,36249.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741649627685548,1.0,0.0,0.0,3.639523267745972,3.639547109603882,8.838575809022586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.314453125,0.0,1523.404052734375,1895.4371337890625,0.0,4077.799072265625,0.9031165838241576,1.0,0.0,3.0,1.0,0.0
12147180,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9466236233711244,0.4294959902763366,0.38691446185112,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6240277886390686,0.4871379733085632,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9641092419624328,0.4532866179943084,0.3167234063148498,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.860795795917511,0.3286460936069488,0.3124678134918213,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7559791207313538,0.2201481014490127,0.9979364275932312,285.0195007324219,284.95001220703125,300.24822998046875,287.5989990234375,298.3367614746094,295.3545837402344,285.022216796875,1.0,0.5521085262298584,0.4560623168945312,0.4560623168945312,1.0,1.0,-3.003134250640869,1.0207980871200562,1.982336044311524,0.3443780541419983,0.89704829454422,0.89704829454422,0.0,122.36073303222656,145.0,40425.17578125,0.0,2168.39501953125,1.0,280.9416809082031,283.5928039550781,290.5173645019531,293.025390625,293.1499938964844,293.1499938964844,281.25,36011.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540891647338868,1.0,0.0,0.0,3.638178586959839,3.638202428817749,8.832045637063857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.71435546875,0.0,1520.1412353515625,1895.4371337890625,0.0,3899.724609375,0.9026654958724976,1.0,0.0,3.0,1.0,0.0
12147240,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9466236233711244,0.4294959902763366,0.38691446185112,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6240277886390686,0.4871379733085632,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9641092419624328,0.4532866179943084,0.3167234063148498,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.860795795917511,0.3286460936069488,0.3124678134918213,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7559791207313538,0.2201481014490127,0.9979364275932312,285.0195007324219,284.95001220703125,300.24822998046875,287.5989990234375,298.3367614746094,295.3545837402344,285.022216796875,1.0,0.5521085262298584,0.4560623168945312,0.4560623168945312,1.0,1.0,-3.003134250640869,1.0207980871200562,1.982336044311524,0.3443780541419983,0.89704829454422,0.89704829454422,0.0,122.36073303222656,145.0,40425.17578125,0.0,2168.39501953125,1.0,280.9416809082031,283.5928039550781,290.5173645019531,293.025390625,293.1499938964844,293.1499938964844,281.25,36011.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540891647338868,1.0,0.0,0.0,3.638178586959839,3.638202428817749,8.832045637063857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.71435546875,0.0,1520.1412353515625,1895.4371337890625,0.0,3899.724609375,0.9026654958724976,1.0,0.0,3.0,1.0,0.0
12147300,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9426762461662292,0.4302761256694793,0.3875246047973633,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.9990000128746032,0.6272650361061096,0.4933473765850067,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.9618602991104126,0.4560484886169433,0.3185802400112152,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8580811619758606,0.3297207057476043,0.3134276568889618,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7536930441856384,0.2209264934062957,1.0012706518173218,285.20233154296875,284.95001220703125,300.2406311035156,287.6227111816406,298.34423828125,295.3689880371094,285.21368408203125,1.0,0.5557371973991394,0.4559551477432251,0.4559551477432251,1.0,1.0,-3.0187137126922607,1.0266363620758057,1.992077350616455,0.3465741276741028,0.9005045294761658,0.9005045294761658,0.0,124.59524536132812,145.0,39969.125,0.0,2207.344970703125,1.0,281.1984558105469,283.7994384765625,290.5278015136719,292.946533203125,293.1499938964844,293.1499938964844,281.25,35844.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439168572425842,1.0,0.0,0.0,3.6415724754333496,3.64159631729126,8.848531933836057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.67236328125,0.0,1522.65087890625,1895.4371337890625,0.0,3807.998779296875,0.9033530950546264,1.0,0.0,3.0,1.0,0.0
12147360,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.9370971322059632,0.4312624633312225,0.3884658217430115,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.9990000128746032,0.6299186944961548,0.5022786855697632,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.958041489124298,0.4590094685554504,0.3206734359264374,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.854154109954834,0.3309773206710815,0.3146522641181946,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.750405490398407,0.2218597829341888,1.0056562423706057,285.2770690917969,284.95001220703125,300.23297119140625,287.64801025390625,298.3492736816406,295.3804626464844,285.2802429199219,1.0,0.5606579184532166,0.4555113017559051,0.4555113017559051,1.0,1.0,-3.0398313999176025,1.0339051485061646,2.0059263706207275,0.3489826917648315,0.903488039970398,0.903488039970398,0.0,127.80399322509766,163.0,40157.6796875,0.0,2261.667236328125,1.0,281.2416381835937,283.867431640625,290.5934753417969,293.07373046875,293.1499938964844,293.1499938964844,280.95001220703125,35701.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402046799659728,1.0,0.0,0.0,3.64838981628418,3.648413896560669,8.881693815965264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.2724609375,0.0,1529.1424560546875,1895.4371337890625,0.0,3774.305419921875,0.9047403931617736,1.0,0.0,3.0,1.0,0.0
12147420,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9182857871055604,0.4310296475887298,0.3891772329807281,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9990000128746032,0.6308445334434509,0.5301811099052429,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9429608583450316,0.4631535708904266,0.3241693675518036,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.84115070104599,0.3323287069797516,0.3166021108627319,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7394061088562012,0.22288578748703,1.0130417346954346,285.10565185546875,284.95001220703125,300.2174987792969,287.702880859375,298.33526611328125,295.3669128417969,285.105712890625,1.0,0.573281466960907,0.45462366938591,0.45462366938591,1.0,1.0,-3.0896499156951904,1.0511990785598757,2.0384509563446045,0.3550452291965484,0.9041187763214112,0.9041187763214112,0.0,137.50306701660156,181.0,41356.546875,0.0,2403.8056640625,1.0,280.957763671875,283.661865234375,290.75897216796875,293.39080810546875,293.1499938964844,293.1499938964844,280.6499938964844,35781.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564493894577026,1.0,0.0,0.0,3.657264471054077,3.6572885513305664,8.924954499889282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.40869140625,0.0,1539.631103515625,1895.4371337890625,0.0,3920.873046875,0.90674889087677,1.0,0.0,3.0,1.0,0.0
12147480,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9182857871055604,0.4310296475887298,0.3891772329807281,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9990000128746032,0.6308445334434509,0.5301811099052429,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9429608583450316,0.4631535708904266,0.3241693675518036,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.84115070104599,0.3323287069797516,0.3166021108627319,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7394061088562012,0.22288578748703,1.0130417346954346,285.10565185546875,284.95001220703125,300.2174987792969,287.702880859375,298.33526611328125,295.3669128417969,285.105712890625,1.0,0.573281466960907,0.45462366938591,0.45462366938591,1.0,1.0,-3.0896499156951904,1.0511990785598757,2.0384509563446045,0.3550452291965484,0.9041187763214112,0.9041187763214112,0.0,137.50306701660156,181.0,41356.546875,0.0,2403.8056640625,1.0,280.957763671875,283.661865234375,290.75897216796875,293.39080810546875,293.1499938964844,293.1499938964844,280.6499938964844,35781.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564493894577026,1.0,0.0,0.0,3.657264471054077,3.6572885513305664,8.924954499889282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.40869140625,0.0,1539.631103515625,1895.4371337890625,0.0,3920.873046875,0.90674889087677,1.0,0.0,3.0,1.0,0.0
12147540,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8946475386619568,0.4290686249732971,0.388133555650711,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6259351968765259,0.5685570240020752,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.920375108718872,0.465780109167099,0.3265200853347778,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.823638916015625,0.3324207663536072,0.3173816502094269,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7242276668548584,0.222792848944664,1.0158685445785522,284.9134521484375,284.95001220703125,300.20184326171875,287.7627258300781,298.29718017578125,295.3169250488281,284.9134826660156,1.0,0.5880917310714722,0.4537360370159149,0.4537360370159149,1.0,1.0,-3.141693353652954,1.0692358016967771,2.0724575519561768,0.3614080846309662,0.901972234249115,0.901972234249115,0.0,150.90159606933594,184.0,42545.12890625,0.0,2574.392333984375,1.0,280.6581420898437,283.43853759765625,290.8300170898437,293.55841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35968.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735924005508424,1.0,0.0,0.0,3.65902042388916,3.6590445041656494,8.933527624321869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.60791015625,0.0,1542.9940185546875,1895.4371337890625,0.0,4072.78076171875,0.9072617888450624,1.0,0.0,3.0,1.0,0.0
12147600,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8946475386619568,0.4290686249732971,0.388133555650711,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6259351968765259,0.5685570240020752,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.920375108718872,0.465780109167099,0.3265200853347778,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.823638916015625,0.3324207663536072,0.3173816502094269,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7242276668548584,0.222792848944664,1.0158685445785522,284.9134521484375,284.95001220703125,300.20184326171875,287.7627258300781,298.29718017578125,295.3169250488281,284.9134826660156,1.0,0.5880917310714722,0.4537360370159149,0.4537360370159149,1.0,1.0,-3.141693353652954,1.0692358016967771,2.0724575519561768,0.3614080846309662,0.901972234249115,0.901972234249115,0.0,150.90159606933594,184.0,42545.12890625,0.0,2574.392333984375,1.0,280.6581420898437,283.43853759765625,290.8300170898437,293.55841064453125,293.1499938964844,293.1499938964844,280.3500061035156,35968.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735924005508424,1.0,0.0,0.0,3.65902042388916,3.6590445041656494,8.933527624321869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.60791015625,0.0,1542.9940185546875,1895.4371337890625,0.0,4072.78076171875,0.9072617888450624,1.0,0.0,3.0,1.0,0.0
