time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.8842741250991821,0.4276262521743774,0.3871970176696777,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9990000128746032,0.621235191822052,0.586761474609375,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9104849696159364,0.4669040739536285,0.3275666236877441,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.8155561089515686,0.3321323692798614,0.3174534142017364,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7170068621635437,0.2223907709121704,1.0156748294830322,284.75909423828125,284.95001220703125,300.1929931640625,287.798095703125,298.27020263671875,295.2828369140625,284.7543640136719,1.0,0.594424843788147,0.4525866508483886,0.4525866508483886,1.0,1.0,-3.163588762283325,1.0750244855880735,2.088564157485962,0.3625460267066955,0.8990734219551086,0.8990734219551086,0.0,157.4610595703125,184.0,43514.0390625,0.0,2652.72265625,1.0,280.3909912109375,283.24835205078125,290.88092041015625,293.7169189453125,293.1499938964844,293.1499938964844,280.3500061035156,36115.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837761521339417,1.0,0.0,0.0,3.6563467979431152,3.656370878219605,8.920476943785616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.0673828125,0.0,1541.110107421875,1895.4371337890625,0.0,4161.4599609375,0.9067306518554688,1.0,0.0,3.0,1.0,0.0
12147720,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8731831908226013,0.426377385854721,0.3863318562507629,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.9916010499000548,0.6175011992454529,0.587265133857727,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8999954462051392,0.4676591455936432,0.3282947242259979,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.8062394261360168,0.3317587673664093,0.3174070417881012,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7085586786270142,0.2219188064336776,1.0150771141052246,284.72967529296875,284.95001220703125,300.1860046386719,287.8266906738281,298.2510681152344,295.2604064941406,284.7283935546875,1.0,0.5979810953140259,0.4516835510730743,0.4516835510730743,1.0,1.0,-3.163303852081299,1.0727306604385376,2.090573310852051,0.3609052300453186,0.8974559903144836,0.8974559903144836,0.0,164.14195251464844,187.0,43586.328125,0.0,2688.1923828125,1.0,280.35821533203125,283.2132568359375,290.8785400390625,293.6810913085937,293.1499938964844,293.1499938964844,280.6499938964844,36195.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867373704910278,1.0,0.0,0.0,3.652340650558472,3.652364492416382,8.900938723854779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.888671875,0.0,1537.237060546875,1895.4371337890625,0.0,4187.0068359375,0.9059180617332458,1.0,0.0,3.0,1.0,0.0
12147780,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.857077956199646,0.4253979325294494,0.3853261768817901,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.974411129951477,0.6139349937438965,0.5828928351402283,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.885719895362854,0.4709279239177704,0.3305237293243408,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7918367385864258,0.3319050073623657,0.3176507651805877,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6951415538787842,0.221551313996315,1.0143394470214844,284.9102783203125,284.95001220703125,300.1700134277344,287.8939819335937,298.23248291015625,295.2472839355469,284.9118957519531,1.0,0.6034901738166809,0.4496310949325561,0.4496310949325561,1.0,1.0,-3.158907175064087,1.0661859512329102,2.0927212238311768,0.3551055788993835,0.898381233215332,0.898381233215332,0.0,175.06724548339844,190.0,42651.5234375,0.0,2738.364501953125,1.0,280.6422119140625,283.4327087402344,290.8441772460937,293.51776123046875,293.1499938964844,293.1499938964844,280.95001220703125,36080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972356915473938,1.0,0.0,0.0,3.648518085479736,3.6485421657562256,8.882317388270167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.8583984375,0.0,1532.121337890625,1895.4371337890625,0.0,4061.93896484375,0.905013620853424,1.0,0.0,3.0,1.0,0.0
12147840,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.857077956199646,0.4253979325294494,0.3853261768817901,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.974411129951477,0.6139349937438965,0.5828928351402283,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.885719895362854,0.4709279239177704,0.3305237293243408,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7918367385864258,0.3319050073623657,0.3176507651805877,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6951415538787842,0.221551313996315,1.0143394470214844,284.9102783203125,284.95001220703125,300.1700134277344,287.8939819335937,298.23248291015625,295.2472839355469,284.9118957519531,1.0,0.6034901738166809,0.4496310949325561,0.4496310949325561,1.0,1.0,-3.158907175064087,1.0661859512329102,2.0927212238311768,0.3551055788993835,0.898381233215332,0.898381233215332,0.0,175.06724548339844,190.0,42651.5234375,0.0,2738.364501953125,1.0,280.6422119140625,283.4327087402344,290.8441772460937,293.51776123046875,293.1499938964844,293.1499938964844,280.95001220703125,36080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972356915473938,1.0,0.0,0.0,3.648518085479736,3.6485421657562256,8.882317388270167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.8583984375,0.0,1532.121337890625,1895.4371337890625,0.0,4061.93896484375,0.905013620853424,1.0,0.0,3.0,1.0,0.0
12147900,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8530895113945007,0.4255668222904205,0.3853777348995209,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9696444272994996,0.6137516498565674,0.5823755264282227,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8827059864997864,0.4731507003307342,0.3320038020610809,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7883217930793762,0.3324409127235412,0.3181206881999969,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6917827725410461,0.2217458188533783,1.0151925086975098,285.07257080078125,284.95001220703125,300.16192626953125,287.9286193847656,298.2296447753906,295.250244140625,285.0815734863281,1.0,0.6057090163230896,0.4486048519611358,0.4486048519611358,1.0,1.0,-3.161710500717163,1.0648140907287598,2.096896409988404,0.3530098497867584,0.900762677192688,0.900762677192688,0.0,178.3984375,190.0,41958.31640625,0.0,2761.991943359375,1.0,280.89874267578125,283.6256103515625,290.838623046875,293.3996887207031,293.1499938964844,293.1499938964844,280.95001220703125,35956.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612194299697876,1.0,0.0,0.0,3.649561643600464,3.649585485458374,8.887398621482134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.40625,0.0,1532.35302734375,1895.4371337890625,0.0,3963.4482421875,0.9052063822746276,1.0,0.0,3.0,1.0,0.0
12147960,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8508241772651672,0.4260539710521698,0.3858151733875274,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9668216705322266,0.6142441034317017,0.5826720595359802,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8814736604690552,0.4756734371185303,0.3337528705596924,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.786432147026062,0.3332419693470001,0.31886887550354,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.6899414658546448,0.22217358648777,1.0170941352844238,285.1325988769531,284.95001220703125,300.15380859375,287.9637451171875,298.2303466796875,295.2569885253906,285.13446044921875,1.0,0.6078360080718994,0.4480505883693695,0.4480505883693695,1.0,1.0,-3.167876482009888,1.065772533416748,2.10210394859314,0.352502703666687,0.9026328921318054,0.9026328921318054,0.0,180.7845764160156,193.0,41963.58984375,0.0,2787.364013671875,1.0,280.94171142578125,283.68328857421875,290.8972473144531,293.5028381347656,293.1499938964844,293.1499938964844,280.6499938964844,35847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553961753845216,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906193329494272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.13818359375,0.0,1535.8306884765625,1895.4371337890625,0.0,3911.4423828125,0.90595805644989,1.0,0.0,3.0,1.0,0.0
12148020,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8456471562385559,0.4251267313957214,0.3856967687606811,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9608234763145448,0.6138515472412109,0.5829252004623413,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8784443140029907,0.4791375696659088,0.3366358876228332,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7823264598846436,0.3338848948478699,0.3199609220027923,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6860626339912415,0.2224279940128326,1.020047307014465,284.9532470703125,284.95001220703125,300.1374206542969,288.03515625,298.2216796875,295.2554016113281,284.9523620605469,1.0,0.611526608467102,0.4469420909881592,0.4469420909881592,1.0,1.0,-3.1763815879821777,1.0663344860076904,2.110047101974488,0.351279079914093,0.9011635184288024,0.9011635184288024,0.0,185.5399932861328,196.0,42896.2421875,0.0,2830.43505859375,1.0,280.6578063964844,283.465087890625,291.0647277832031,293.79864501953125,293.1499938964844,293.1499938964844,280.3500061035156,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965811014175415,1.0,0.0,0.0,3.6553196907043457,3.655343770980835,8.915465059544658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.130859375,0.0,1538.860595703125,1895.4371337890625,0.0,4004.213134765625,0.9064379334449768,1.0,0.0,3.0,1.0,0.0
12148080,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8456471562385559,0.4251267313957214,0.3856967687606811,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9608234763145448,0.6138515472412109,0.5829252004623413,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8784443140029907,0.4791375696659088,0.3366358876228332,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7823264598846436,0.3338848948478699,0.3199609220027923,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6860626339912415,0.2224279940128326,1.020047307014465,284.9532470703125,284.95001220703125,300.1374206542969,288.03515625,298.2216796875,295.2554016113281,284.9523620605469,1.0,0.611526608467102,0.4469420909881592,0.4469420909881592,1.0,1.0,-3.1763815879821777,1.0663344860076904,2.110047101974488,0.351279079914093,0.9011635184288024,0.9011635184288024,0.0,185.5399932861328,196.0,42896.2421875,0.0,2830.43505859375,1.0,280.6578063964844,283.465087890625,291.0647277832031,293.79864501953125,293.1499938964844,293.1499938964844,280.3500061035156,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965811014175415,1.0,0.0,0.0,3.6553196907043457,3.655343770980835,8.915465059544658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.130859375,0.0,1538.860595703125,1895.4371337890625,0.0,4004.213134765625,0.9064379334449768,1.0,0.0,3.0,1.0,0.0
12148140,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8388283252716064,0.4228302538394928,0.3840682208538055,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.9528673887252808,0.6120847463607788,0.58174067735672,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.87375408411026,0.4813854396343231,0.3385065495967865,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7767177224159241,0.3335324227809906,0.3200328350067138,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.6807340979576111,0.2219092547893524,1.019478440284729,284.7659912109375,284.95001220703125,300.1208190917969,288.107421875,298.2052001953125,295.2427062988281,284.7648620605469,1.0,0.6141260266304016,0.4458335936069488,0.4458335936069488,1.0,1.0,-3.1746597290039062,1.0629944801330566,2.1116652488708496,0.3483864963054657,0.8971427083015442,0.8971427083015442,0.0,190.689208984375,199.0,43841.078125,0.0,2854.81689453125,1.0,280.35821533203125,283.2320251464844,291.1514587402344,293.9664611816406,293.1499938964844,293.1499938964844,280.6499938964844,36172.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780749082565308,1.0,0.0,0.0,3.649548292160034,3.649572372436523,8.887333819984633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.21142578125,0.0,1533.95751953125,1895.4371337890625,0.0,4111.96728515625,0.9052798748016356,1.0,0.0,3.0,1.0,0.0
12148200,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8388283252716064,0.4228302538394928,0.3840682208538055,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.9528673887252808,0.6120847463607788,0.58174067735672,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.87375408411026,0.4813854396343231,0.3385065495967865,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7767177224159241,0.3335324227809906,0.3200328350067138,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.6807340979576111,0.2219092547893524,1.019478440284729,284.7659912109375,284.95001220703125,300.1208190917969,288.107421875,298.2052001953125,295.2427062988281,284.7648620605469,1.0,0.6141260266304016,0.4458335936069488,0.4458335936069488,1.0,1.0,-3.1746597290039062,1.0629944801330566,2.1116652488708496,0.3483864963054657,0.8971427083015442,0.8971427083015442,0.0,190.689208984375,199.0,43841.078125,0.0,2854.81689453125,1.0,280.35821533203125,283.2320251464844,291.1514587402344,293.9664611816406,293.1499938964844,293.1499938964844,280.6499938964844,36172.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780749082565308,1.0,0.0,0.0,3.649548292160034,3.649572372436523,8.887333819984633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.21142578125,0.0,1533.95751953125,1895.4371337890625,0.0,4111.96728515625,0.9052798748016356,1.0,0.0,3.0,1.0,0.0
12148260,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8342405557632446,0.4221017062664032,0.383036345243454,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9472694396972656,0.6117940545082092,0.581061840057373,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8713317513465881,0.4849681556224823,0.34074467420578,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7729843258857727,0.3339067697525024,0.3202249407768249,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6770097613334656,0.2218383550643921,1.0188329219818115,284.94891357421875,284.95001220703125,300.10406494140625,288.17974853515625,298.1976013183594,295.2432556152344,284.9505920410156,1.0,0.6162402033805847,0.4446968138217926,0.4446968138217926,1.0,1.0,-3.1747355461120605,1.0602833032608032,2.114452362060547,0.3454557359218597,0.8986014723777771,0.8986014723777771,0.0,194.4384765625,202.0,42958.28125,0.0,2875.312255859375,1.0,280.64215087890625,283.4537658691406,291.1312866210937,293.82354736328125,293.1499938964844,293.1499938964844,280.95001220703125,36040.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964092254638672,1.0,0.0,0.0,3.647180557250977,3.647204637527466,8.875805974639661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.302734375,0.0,1530.3377685546875,1895.4371337890625,0.0,3988.979736328125,0.90468829870224,1.0,0.0,3.0,1.0,0.0
12148320,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8342405557632446,0.4221017062664032,0.383036345243454,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9472694396972656,0.6117940545082092,0.581061840057373,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8713317513465881,0.4849681556224823,0.34074467420578,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7729843258857727,0.3339067697525024,0.3202249407768249,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6770097613334656,0.2218383550643921,1.0188329219818115,284.94891357421875,284.95001220703125,300.10406494140625,288.17974853515625,298.1976013183594,295.2432556152344,284.9505920410156,1.0,0.6162402033805847,0.4446968138217926,0.4446968138217926,1.0,1.0,-3.1747355461120605,1.0602833032608032,2.114452362060547,0.3454557359218597,0.8986014723777771,0.8986014723777771,0.0,194.4384765625,202.0,42958.28125,0.0,2875.312255859375,1.0,280.64215087890625,283.4537658691406,291.1312866210937,293.82354736328125,293.1499938964844,293.1499938964844,280.95001220703125,36040.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964092254638672,1.0,0.0,0.0,3.647180557250977,3.647204637527466,8.875805974639661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.302734375,0.0,1530.3377685546875,1895.4371337890625,0.0,3988.979736328125,0.90468829870224,1.0,0.0,3.0,1.0,0.0
12148380,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8328091502189636,0.4228173792362213,0.3834917843341827,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9455313682556152,0.613179087638855,0.5821036100387573,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8721713423728943,0.4898867905139923,0.34401735663414,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7722020745277405,0.3353197872638702,0.3214113414287567,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.6760877370834351,0.2226071953773498,1.021738886833191,285.1556091308594,284.95001220703125,300.0871276855469,288.2513427734375,298.19891357421875,295.256591796875,285.15753173828125,1.0,0.6188257932662964,0.4435600638389587,0.4435600638389587,1.0,1.0,-3.1853816509246826,1.0615562200546265,2.1238253116607666,0.3441881537437439,0.903038501739502,0.903038501739502,0.0,196.6077117919922,205.0,42178.41796875,0.0,2909.114990234375,1.0,280.9417724609375,283.6973876953125,291.1875915527344,293.8107604980469,293.1499938964844,293.1499938964844,280.6499938964844,35815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478537440299988,1.0,0.0,0.0,3.6533608436584473,3.653384923934937,8.9059125230051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.3388671875,0.0,1535.5257568359375,1895.4371337890625,0.0,3843.606201171875,0.9059225916862488,1.0,0.0,3.0,1.0,0.0
12148440,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8328091502189636,0.4228173792362213,0.3834917843341827,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9455313682556152,0.613179087638855,0.5821036100387573,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.8721713423728943,0.4898867905139923,0.34401735663414,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.7722020745277405,0.3353197872638702,0.3214113414287567,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.6760877370834351,0.2226071953773498,1.021738886833191,285.1556091308594,284.95001220703125,300.0871276855469,288.2513427734375,298.19891357421875,295.256591796875,285.15753173828125,1.0,0.6188257932662964,0.4435600638389587,0.4435600638389587,1.0,1.0,-3.1853816509246826,1.0615562200546265,2.1238253116607666,0.3441881537437439,0.903038501739502,0.903038501739502,0.0,196.6077117919922,205.0,42178.41796875,0.0,2909.114990234375,1.0,280.9417724609375,283.6973876953125,291.1875915527344,293.8107604980469,293.1499938964844,293.1499938964844,280.6499938964844,35815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478537440299988,1.0,0.0,0.0,3.6533608436584473,3.653384923934937,8.9059125230051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.3388671875,0.0,1535.5257568359375,1895.4371337890625,0.0,3843.606201171875,0.9059225916862488,1.0,0.0,3.0,1.0,0.0
12148500,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8321056962013245,0.4227103888988495,0.383750706911087,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9447200894355774,0.6134947538375854,0.5827484726905823,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8726073503494263,0.491965502500534,0.3456976115703583,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.771892786026001,0.3358564674854278,0.3221195936203003,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.6757627725601196,0.2229226380586624,1.0238155126571655,285.033935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1970520019531,295.2596130371094,285.02703857421875,1.0,0.6202777624130249,0.4429916739463806,0.4429916739463806,1.0,1.0,-3.191842794418335,1.062603235244751,2.129239559173584,0.343835175037384,0.9024394750595092,0.9024394750595092,0.0,197.7666473388672,205.0,43094.1953125,0.0,2928.859130859375,1.0,280.6985168457031,283.5329284667969,291.3090515136719,294.08355712890625,293.1499938964844,293.1499938964844,280.6499938964844,35862.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545830488204956,1.0,0.0,0.0,3.6562325954437256,3.656256675720215,8.919919309846591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.93359375,0.0,1539.0821533203125,1895.4371337890625,0.0,3904.154541015625,0.906542956829071,1.0,0.0,3.0,1.0,0.0
12148560,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8302686810493469,0.4220431447029114,0.3834037184715271,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9425176978111268,0.6132090091705322,0.5827664732933044,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8718667030334473,0.4935546815395355,0.3469727039337158,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7705805897712708,0.3360397815704345,0.3224903047084808,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6745252013206482,0.2229790538549423,1.0248558521270752,284.9929504394531,284.95001220703125,300.07000732421875,288.3214111328125,298.19158935546875,295.2573547363281,284.9921264648437,1.0,0.6215883493423462,0.4424234926700592,0.4424234926700592,1.0,1.0,-3.194683790206909,1.0622756481170654,2.132408142089844,0.3429343104362488,0.9022744297981262,0.9022744297981262,0.0,199.5266571044922,208.0,43244.16015625,0.0,2944.381591796875,1.0,280.6576232910156,283.4861755371094,291.3548278808594,294.1131286621094,293.1499938964844,293.1499938964844,280.3500061035156,35917.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958926558494568,1.0,0.0,0.0,3.6571879386901855,3.657212018966675,8.924581038627366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.830078125,0.0,1540.5595703125,1895.4371337890625,0.0,3943.011474609375,0.906821310520172,1.0,0.0,3.0,1.0,0.0
12148620,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.825200080871582,0.4198598861694336,0.3818526268005371,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9362390637397766,0.6115757822990417,0.5817247629165649,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8689310550689697,0.4959506094455719,0.3489273488521576,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.7666123509407043,0.3357272744178772,0.3225722908973694,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.6707323789596558,0.2225347012281417,1.024492621421814,284.80596923828125,284.95001220703125,300.0526733398437,288.38922119140625,298.1757202148437,295.24591064453125,284.8048095703125,1.0,0.6237165927886963,0.4412871301174164,0.4412871301174164,1.0,1.0,-3.1935875415802,1.0590589046478271,2.134528636932373,0.3400256633758545,0.8987890481948853,0.8987890481948853,0.0,203.7101593017578,211.0,44205.69921875,0.0,2964.899169921875,1.0,280.3581848144531,283.25274658203125,291.4367980957031,294.2790222167969,293.1499938964844,293.1499938964844,280.6499938964844,36114.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719123244285583,1.0,0.0,0.0,3.653557300567627,3.653581380844116,8.906870903047093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.81298828125,0.0,1537.99072265625,1895.4371337890625,0.0,4058.03369140625,0.9061369299888612,1.0,0.0,3.0,1.0,0.0
12148680,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.825200080871582,0.4198598861694336,0.3818526268005371,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9362390637397766,0.6115757822990417,0.5817247629165649,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8689310550689697,0.4959506094455719,0.3489273488521576,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.7666123509407043,0.3357272744178772,0.3225722908973694,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.6707323789596558,0.2225347012281417,1.024492621421814,284.80596923828125,284.95001220703125,300.0526733398437,288.38922119140625,298.1757202148437,295.24591064453125,284.8048095703125,1.0,0.6237165927886963,0.4412871301174164,0.4412871301174164,1.0,1.0,-3.1935875415802,1.0590589046478271,2.134528636932373,0.3400256633758545,0.8987890481948853,0.8987890481948853,0.0,203.7101593017578,211.0,44205.69921875,0.0,2964.899169921875,1.0,280.3581848144531,283.25274658203125,291.4367980957031,294.2790222167969,293.1499938964844,293.1499938964844,280.6499938964844,36114.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719123244285583,1.0,0.0,0.0,3.653557300567627,3.653581380844116,8.906870903047093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.81298828125,0.0,1537.99072265625,1895.4371337890625,0.0,4058.03369140625,0.9061369299888612,1.0,0.0,3.0,1.0,0.0
12148740,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.821524441242218,0.4191919267177582,0.3808673024177551,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9315667748451232,0.6112842559814453,0.5810503959655762,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8674508333206177,0.499693363904953,0.3512561917304992,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7637694478034973,0.3361141085624695,0.3227613270282745,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6678581237792969,0.2225032150745391,1.0239622592926023,284.98779296875,284.95001220703125,300.0351867675781,288.4539794921875,298.1684875488281,295.24725341796875,284.9894104003906,1.0,0.6255834698677063,0.4401507377624511,0.4401507377624511,1.0,1.0,-3.193968772888184,1.0564098358154297,2.137558937072754,0.3370847105979919,0.9007604718208312,0.9007604718208312,0.0,206.97303771972656,214.0,43326.015625,0.0,2983.51123046875,1.0,280.6422119140625,283.47320556640625,291.4100646972656,294.13037109375,293.1499938964844,293.1499938964844,280.3500061035156,35982.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588404893875122,1.0,0.0,0.0,3.653364419937134,3.653388500213623,8.905930144464946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.12255859375,0.0,1536.7850341796875,1895.4371337890625,0.0,3942.242919921875,0.9060311317443848,1.0,0.0,3.0,1.0,0.0
12148800,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.821524441242218,0.4191919267177582,0.3808673024177551,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9315667748451232,0.6112842559814453,0.5810503959655762,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8674508333206177,0.499693363904953,0.3512561917304992,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7637694478034973,0.3361141085624695,0.3227613270282745,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6678581237792969,0.2225032150745391,1.0239622592926023,284.98779296875,284.95001220703125,300.0351867675781,288.4539794921875,298.1684875488281,295.24725341796875,284.9894104003906,1.0,0.6255834698677063,0.4401507377624511,0.4401507377624511,1.0,1.0,-3.193968772888184,1.0564098358154297,2.137558937072754,0.3370847105979919,0.9007604718208312,0.9007604718208312,0.0,206.97303771972656,214.0,43326.015625,0.0,2983.51123046875,1.0,280.6422119140625,283.47320556640625,291.4100646972656,294.13037109375,293.1499938964844,293.1499938964844,280.3500061035156,35982.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588404893875122,1.0,0.0,0.0,3.653364419937134,3.653388500213623,8.905930144464946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.12255859375,0.0,1536.7850341796875,1895.4371337890625,0.0,3942.242919921875,0.9060311317443848,1.0,0.0,3.0,1.0,0.0
12148860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8198891282081604,0.4184859097003937,0.3806139826774597,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9295159578323364,0.6109125018119812,0.5810731053352356,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8672478199005127,0.5018529295921326,0.3530170619487762,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7626423239707947,0.336297869682312,0.3231635093688965,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6666914224624634,0.2224820405244827,1.0246667861938477,284.8429870605469,284.95001220703125,300.0238952636719,288.4935302734375,298.1629638671875,295.2465209960937,284.8388671875,1.0,0.6269307732582092,0.4395109415054321,0.4395109415054321,1.0,1.0,-3.1971452236175537,1.0560041666030884,2.141141176223755,0.3360046446323395,0.8985428214073181,0.8985428214073181,0.0,208.71725463867188,214.0,44243.36328125,0.0,2999.71484375,1.0,280.379150390625,283.2852783203125,291.52203369140625,294.3739318847656,293.1499938964844,293.1499938964844,280.3500061035156,36086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658185243606568,1.0,0.0,0.0,3.651570081710816,3.6515941619873047,8.897184216039022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.89404296875,0.0,1535.5635986328125,1895.4371337890625,0.0,4004.27978515625,0.9056578278541564,1.0,0.0,3.0,1.0,0.0
12148920,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8183999061584473,0.4178306460380554,0.3801398873329162,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.92767071723938,0.6104246377944946,0.5807470679283142,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8665584921836853,0.5028381943702698,0.3537793159484863,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.7615320086479187,0.3362349569797516,0.3232059180736542,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.6656008362770081,0.2223462462425232,1.0244951248168943,284.8216857910156,284.95001220703125,300.0174865722656,288.5150146484375,298.1582946777344,295.2438049316406,284.8207397460937,1.0,0.6276015043258667,0.4391510784626007,0.4391510784626007,1.0,1.0,-3.1969473361968994,1.055034875869751,2.1419124603271484,0.3350981473922729,0.8976819515228271,0.8976819515228271,0.0,210.0040740966797,217.0,44297.390625,0.0,3006.32080078125,1.0,280.3578186035156,283.2614440917969,291.539794921875,294.3747253417969,293.1499938964844,293.1499938964844,280.6499938964844,36130.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674704670906068,1.0,0.0,0.0,3.649312973022461,3.64933705329895,8.886188425094588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.73876953125,0.0,1533.377197265625,1895.4371337890625,0.0,4018.891845703125,0.905202329158783,1.0,0.0,3.0,1.0,0.0
12148980,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8154879212379456,0.4174402058124542,0.379471093416214,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.92404967546463,0.6104398369789124,0.5804303884506226,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8659219145774841,0.5069038271903992,0.3563679754734039,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7594794631004333,0.3368405997753143,0.3236260712146759,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6634931564331055,0.2225066423416137,1.0248481035232544,285.0057983398437,284.95001220703125,299.9996337890625,288.5715026855469,298.1534729003906,295.2483215332031,285.0074768066406,1.0,0.6295454502105713,0.4381513893604278,0.4381513893604278,1.0,1.0,-3.199793577194214,1.0536277294158936,2.1461658477783203,0.3328704237937927,0.8999117016792297,0.8999117016792297,0.0,212.8589782714844,220.0,43443.43359375,0.0,3027.946533203125,1.0,280.64215087890625,283.48394775390625,291.5288391113281,294.2550354003906,293.1499938964844,293.1499938964844,280.95001220703125,35977.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551375508308412,1.0,0.0,0.0,3.649286985397339,3.649311065673828,8.886062232704717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.529296875,0.0,1532.209228515625,1895.4371337890625,0.0,3909.125,0.9051178693771362,1.0,0.0,3.0,1.0,0.0
12149040,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8154879212379456,0.4174402058124542,0.379471093416214,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.92404967546463,0.6104398369789124,0.5804303884506226,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8659219145774841,0.5069038271903992,0.3563679754734039,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7594794631004333,0.3368405997753143,0.3236260712146759,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6634931564331055,0.2225066423416137,1.0248481035232544,285.0057983398437,284.95001220703125,299.9996337890625,288.5715026855469,298.1534729003906,295.2483215332031,285.0074768066406,1.0,0.6295454502105713,0.4381513893604278,0.4381513893604278,1.0,1.0,-3.199793577194214,1.0536277294158936,2.1461658477783203,0.3328704237937927,0.8999117016792297,0.8999117016792297,0.0,212.8589782714844,220.0,43443.43359375,0.0,3027.946533203125,1.0,280.64215087890625,283.48394775390625,291.5288391113281,294.2550354003906,293.1499938964844,293.1499938964844,280.95001220703125,35977.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551375508308412,1.0,0.0,0.0,3.649286985397339,3.649311065673828,8.886062232704717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.529296875,0.0,1532.209228515625,1895.4371337890625,0.0,3909.125,0.9051178693771362,1.0,0.0,3.0,1.0,0.0
12149100,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.814839243888855,0.4177512526512146,0.379608690738678,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.923250138759613,0.6110087037086487,0.5807966589927673,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.8664242029190063,0.5094271898269653,0.3580092489719391,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7591722011566162,0.3374982476234436,0.3241520226001739,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.663130521774292,0.2228696942329406,1.0261549949645996,285.156005859375,284.95001220703125,299.9906311035156,288.59783935546875,298.15411376953125,295.2549133300781,285.164306640625,1.0,0.630722165107727,0.4376515448093414,0.4376515448093414,1.0,1.0,-3.2045717239379883,1.054174780845642,2.1503968238830566,0.3322683572769165,0.9027443528175354,0.9027443528175354,0.0,213.8915100097656,220.0,42668.3125,0.0,3043.741455078125,1.0,280.8988037109375,283.67144775390625,291.52154541015625,294.1390991210937,293.1499938964844,293.1499938964844,280.95001220703125,35850.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457380175590516,1.0,0.0,0.0,3.652390480041504,3.652414560317993,8.901182582121692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.88720703125,0.0,1534.712158203125,1895.4371337890625,0.0,3824.48681640625,0.9057629108428956,1.0,0.0,3.0,1.0,0.0
12149160,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.8146900534629822,0.4182891249656677,0.3800623714923858,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.9230732917785645,0.6118599772453308,0.5815371870994568,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8674308061599731,0.5121817588806152,0.3598915636539459,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7593171000480652,0.3383508920669555,0.3249141275882721,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6632172465324402,0.2234045714139938,1.028359055519104,285.2114562988281,284.95001220703125,299.9815673828125,288.622802734375,298.1561584472656,295.2636413574219,285.2132873535156,1.0,0.6320942640304565,0.4371217787265777,0.4371217787265777,1.0,1.0,-3.211833477020264,1.0555739402770996,2.156259536743164,0.3319708704948425,0.9050871729850768,0.9050871729850768,0.0,214.7128448486328,223.0,42674.12109375,0.0,3063.720458984375,1.0,280.94189453125,283.7265014648437,291.57061767578125,294.2338256835937,293.1499938964844,293.1499938964844,280.6499938964844,35744.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414271712303162,1.0,0.0,0.0,3.6581039428710938,3.658128023147583,8.929052341954957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.0068359375,0.0,1540.2869873046875,1895.4371337890625,0.0,3785.413818359375,0.9069357514381408,1.0,0.0,3.0,1.0,0.0
12149220,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8125556707382202,0.4175954163074493,0.3800481855869293,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9205448031425476,0.6118189692497253,0.5821471810340881,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8675959706306458,0.5160948038101196,0.363031804561615,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7581444978713989,0.3390891849994659,0.3260223865509033,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6621253490447998,0.2238388657569885,1.0318021774291992,285.047119140625,284.95001220703125,299.9633483886719,288.6681213378906,298.14923095703125,295.2650756835937,285.0461730957031,1.0,0.6348508596420288,0.436062216758728,0.436062216758728,1.0,1.0,-3.2218117713928223,1.0566259622573853,2.1651856899261475,0.3309033513069153,0.9050323367118835,0.9050323367118835,0.0,217.5516815185547,226.0,43750.48046875,0.0,3100.69384765625,1.0,280.6577453613281,283.5137023925781,291.7103271484375,294.5118103027344,293.1499938964844,293.1499938964844,280.3500061035156,35841.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543078541755676,1.0,0.0,0.0,3.664733648300171,3.66475772857666,8.961446837929543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.20947265625,0.0,1548.4320068359375,1895.4371337890625,0.0,3901.686279296875,0.908458173274994,1.0,0.0,3.0,1.0,0.0
12149280,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8125556707382202,0.4175954163074493,0.3800481855869293,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9205448031425476,0.6118189692497253,0.5821471810340881,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8675959706306458,0.5160948038101196,0.363031804561615,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7581444978713989,0.3390891849994659,0.3260223865509033,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6621253490447998,0.2238388657569885,1.0318021774291992,285.047119140625,284.95001220703125,299.9633483886719,288.6681213378906,298.14923095703125,295.2650756835937,285.0461730957031,1.0,0.6348508596420288,0.436062216758728,0.436062216758728,1.0,1.0,-3.2218117713928223,1.0566259622573853,2.1651856899261475,0.3309033513069153,0.9050323367118835,0.9050323367118835,0.0,217.5516815185547,226.0,43750.48046875,0.0,3100.69384765625,1.0,280.6577453613281,283.5137023925781,291.7103271484375,294.5118103027344,293.1499938964844,293.1499938964844,280.3500061035156,35841.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543078541755676,1.0,0.0,0.0,3.664733648300171,3.66475772857666,8.961446837929543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.20947265625,0.0,1548.4320068359375,1895.4371337890625,0.0,3901.686279296875,0.908458173274994,1.0,0.0,3.0,1.0,0.0
12149340,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8078154921531677,0.4154843389987945,0.3785600662231445,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9149686098098756,0.6100831031799316,0.5810115337371826,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8652512431144714,0.5186921954154968,0.3651273846626282,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7547757029533386,0.3387550413608551,0.326089471578598,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6589323878288269,0.2234176695346832,1.031571865081787,284.8609313964844,284.95001220703125,299.9449157714844,288.706787109375,298.1333923339844,295.2538452148437,284.8598327636719,1.0,0.6369697451591492,0.4350026249885559,0.4350026249885559,1.0,1.0,-3.220989942550659,1.0536397695541382,2.1673502922058105,0.328164666891098,0.9022752642631532,0.9022752642631532,0.0,221.7317047119141,229.0,44784.19921875,0.0,3121.91162109375,1.0,280.3581237792969,283.281982421875,291.7615661621094,294.6498107910156,293.1499938964844,293.1499938964844,280.04998779296875,36033.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686404466629028,1.0,0.0,0.0,3.6641054153442383,3.664129734039306,8.958375019574305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.4189453125,0.0,1549.1668701171875,1895.4371337890625,0.0,4029.222412109375,0.9084411859512328,1.0,0.0,3.0,1.0,0.0
12149400,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8078154921531677,0.4154843389987945,0.3785600662231445,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9149686098098756,0.6100831031799316,0.5810115337371826,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8652512431144714,0.5186921954154968,0.3651273846626282,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7547757029533386,0.3387550413608551,0.326089471578598,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6589323878288269,0.2234176695346832,1.031571865081787,284.8609313964844,284.95001220703125,299.9449157714844,288.706787109375,298.1333923339844,295.2538452148437,284.8598327636719,1.0,0.6369697451591492,0.4350026249885559,0.4350026249885559,1.0,1.0,-3.220989942550659,1.0536397695541382,2.1673502922058105,0.328164666891098,0.9022752642631532,0.9022752642631532,0.0,221.7317047119141,229.0,44784.19921875,0.0,3121.91162109375,1.0,280.3581237792969,283.281982421875,291.7615661621094,294.6498107910156,293.1499938964844,293.1499938964844,280.04998779296875,36033.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686404466629028,1.0,0.0,0.0,3.6641054153442383,3.664129734039306,8.958375019574305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.4189453125,0.0,1549.1668701171875,1895.4371337890625,0.0,4029.222412109375,0.9084411859512328,1.0,0.0,3.0,1.0,0.0
12149460,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8022282719612122,0.4128355681896209,0.3764664232730865,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.9087213277816772,0.6075577735900879,0.5789844393730164,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8622804880142212,0.520751416683197,0.3667646050453186,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.750758945941925,0.3378513157367706,0.3255361914634704,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.6550052165985107,0.2224698513746261,1.028714895248413,284.6786804199219,284.95001220703125,299.9263000488281,288.738037109375,298.1146850585937,295.23895263671875,284.6774597167969,1.0,0.6384060382843018,0.4338926970958709,0.4338926970958709,1.0,1.0,-3.213908433914185,1.048201084136963,2.1657073497772217,0.3243157863616943,0.8971336483955383,0.8971336483955383,0.0,226.0692443847656,232.0,45837.96484375,0.0,3130.464111328125,1.0,280.05816650390625,283.0583190917969,291.7850341796875,294.7451171875,293.1499938964844,293.1499938964844,280.3500061035156,36265.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806474447250366,1.0,0.0,0.0,3.6548759937286377,3.654900074005127,8.913301599022816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.41064453125,0.0,1540.59228515625,1895.4371337890625,0.0,4134.34912109375,0.906532347202301,1.0,0.0,3.0,1.0,0.0
