time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149520,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8022282719612122,0.4128355681896209,0.3764664232730865,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.9087213277816772,0.6075577735900879,0.5789844393730164,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8622804880142212,0.520751416683197,0.3667646050453186,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.750758945941925,0.3378513157367706,0.3255361914634704,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.6550052165985107,0.2224698513746261,1.028714895248413,284.6786804199219,284.95001220703125,299.9263000488281,288.738037109375,298.1146850585937,295.23895263671875,284.6774597167969,1.0,0.6384060382843018,0.4338926970958709,0.4338926970958709,1.0,1.0,-3.213908433914185,1.048201084136963,2.1657073497772217,0.3243157863616943,0.8971336483955383,0.8971336483955383,0.0,226.0692443847656,232.0,45837.96484375,0.0,3130.464111328125,1.0,280.05816650390625,283.0583190917969,291.7850341796875,294.7451171875,293.1499938964844,293.1499938964844,280.3500061035156,36265.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806474447250366,1.0,0.0,0.0,3.6548759937286377,3.654900074005127,8.913301599022816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.41064453125,0.0,1540.59228515625,1895.4371337890625,0.0,4134.34912109375,0.906532347202301,1.0,0.0,3.0,1.0,0.0
12149580,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7985378503799438,0.4118633270263672,0.3752029240131378,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.904707372188568,0.6066391468048096,0.5776947140693665,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8611413836479187,0.5244081020355225,0.3690051734447479,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7481827735900879,0.3378398716449737,0.3253216445446014,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6523225903511047,0.2220975905656814,1.0265265703201294,284.8486633300781,284.95001220703125,299.9075012207031,288.76123046875,298.1062927246094,295.2391357421875,284.8501281738281,1.0,0.6396971940994263,0.432782769203186,0.432782769203186,1.0,1.0,-3.2106289863586426,1.044185996055603,2.16644287109375,0.3208091259002685,0.897158682346344,0.897158682346344,0.0,229.1510467529297,235.0,44736.359375,0.0,3140.312744140625,1.0,280.3421630859375,283.2698669433594,291.7196044921875,294.5442810058594,293.1499938964844,293.1499938964844,280.6499938964844,36165.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968102216720581,1.0,0.0,0.0,3.647941827774048,3.647965908050537,8.879512165549386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.90869140625,0.0,1532.116455078125,1895.4371337890625,0.0,4024.4716796875,0.9049418568611144,1.0,0.0,3.0,1.0,0.0
12149640,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7985378503799438,0.4118633270263672,0.3752029240131378,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.904707372188568,0.6066391468048096,0.5776947140693665,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8611413836479187,0.5244081020355225,0.3690051734447479,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7481827735900879,0.3378398716449737,0.3253216445446014,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6523225903511047,0.2220975905656814,1.0265265703201294,284.8486633300781,284.95001220703125,299.9075012207031,288.76123046875,298.1062927246094,295.2391357421875,284.8501281738281,1.0,0.6396971940994263,0.432782769203186,0.432782769203186,1.0,1.0,-3.2106289863586426,1.044185996055603,2.16644287109375,0.3208091259002685,0.897158682346344,0.897158682346344,0.0,229.1510467529297,235.0,44736.359375,0.0,3140.312744140625,1.0,280.3421630859375,283.2698669433594,291.7196044921875,294.5442810058594,293.1499938964844,293.1499938964844,280.6499938964844,36165.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968102216720581,1.0,0.0,0.0,3.647941827774048,3.647965908050537,8.879512165549386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.90869140625,0.0,1532.116455078125,1895.4371337890625,0.0,4024.4716796875,0.9049418568611144,1.0,0.0,3.0,1.0,0.0
12149700,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7977272272109985,0.4119557738304138,0.3751354217529297,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9038306474685668,0.6068452000617981,0.5777016282081604,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8615395426750183,0.5268112421035767,0.3705507516860962,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7477322220802307,0.338262140750885,0.3256109952926636,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.651785671710968,0.2222553938627243,1.026850700378418,284.9899597167969,284.95001220703125,299.8980407714844,288.7695617675781,298.1058044433594,295.2444763183594,284.9977111816406,1.0,0.6405684947967529,0.4322278201580047,0.4322278201580047,1.0,1.0,-3.213146448135376,1.0437161922454834,2.1694302558898926,0.3196866512298584,0.8987980484962463,0.8987980484962463,0.0,230.154541015625,235.0,43786.15625,0.0,3151.267578125,1.0,280.5987243652344,283.4493713378906,291.692138671875,294.39752197265625,293.1499938964844,293.1499938964844,280.6499938964844,36057.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584636688232422,1.0,0.0,0.0,3.6470866203308105,3.6471107006073,8.875349521986209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.85888671875,0.0,1530.3565673828125,1895.4371337890625,0.0,3938.879150390625,0.904714584350586,1.0,0.0,3.0,1.0,0.0
12149760,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7974613308906555,0.412295401096344,0.3754015862941742,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9035285115242004,0.6073669791221619,0.578117311000824,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.862448513507843,0.5294722318649292,0.3723591268062591,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7477366924285889,0.3389070630073547,0.3261648416519165,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6517055034637451,0.2226122319698333,1.0281990766525269,285.0428771972656,284.95001220703125,299.8885192871094,288.7756042480469,298.1072998046875,295.2522888183594,285.0446472167969,1.0,0.6416521072387695,0.4318085014820099,0.4318085014820099,1.0,1.0,-3.218423366546631,1.0445866584777832,2.173836708068848,0.3192993104457855,0.899990439414978,0.899990439414978,0.0,230.9208526611328,238.0,43749.66015625,0.0,3166.91845703125,1.0,280.6416931152344,283.5039367675781,291.7207336425781,294.46514892578125,293.1499938964844,293.1499938964844,280.95001220703125,35963.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953780710697174,1.0,0.0,0.0,3.6486198902130127,3.648643732070923,8.882813062882633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.892578125,0.0,1531.36181640625,1895.4371337890625,0.0,3896.957275390625,0.904962956905365,1.0,0.0,3.0,1.0,0.0
12149820,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.797311007976532,0.4133934378623962,0.3762881755828857,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.9033499360084534,0.6089624762535095,0.5794705152511597,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8646233081817627,0.5352745652198792,0.3762888312339782,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7481415867805481,0.34060999751091,0.3276713788509369,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.6520288586616516,0.2237188518047332,1.0327268838882446,285.2469482421875,284.95001220703125,299.8693542480469,288.7804870605469,298.11260986328125,295.2710876464844,285.2486877441406,1.0,0.6443308591842651,0.4309699237346649,0.4309699237346649,1.0,1.0,-3.233091115951538,1.0478752851486206,2.185215950012207,0.3191917836666107,0.9056347608566284,0.9056347608566284,0.0,232.4877014160156,241.0,42984.09375,0.0,3207.5380859375,1.0,280.9417724609375,283.746337890625,291.7384033203125,294.4310913085937,293.1499938964844,293.1499938964844,280.6499938964844,35713.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425405859947203,1.0,0.0,0.0,3.658602237701416,3.658626079559326,8.931484671848011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.404296875,0.0,1540.6116943359375,1895.4371337890625,0.0,3795.520263671875,0.907027542591095,1.0,0.0,3.0,1.0,0.0
12149880,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.797311007976532,0.4133934378623962,0.3762881755828857,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.9033499360084534,0.6089624762535095,0.5794705152511597,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8646233081817627,0.5352745652198792,0.3762888312339782,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7481415867805481,0.34060999751091,0.3276713788509369,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.6520288586616516,0.2237188518047332,1.0327268838882446,285.2469482421875,284.95001220703125,299.8693542480469,288.7804870605469,298.11260986328125,295.2710876464844,285.2486877441406,1.0,0.6443308591842651,0.4309699237346649,0.4309699237346649,1.0,1.0,-3.233091115951538,1.0478752851486206,2.185215950012207,0.3191917836666107,0.9056347608566284,0.9056347608566284,0.0,232.4877014160156,241.0,42984.09375,0.0,3207.5380859375,1.0,280.9417724609375,283.746337890625,291.7384033203125,294.4310913085937,293.1499938964844,293.1499938964844,280.6499938964844,35713.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425405859947203,1.0,0.0,0.0,3.658602237701416,3.658626079559326,8.931484671848011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.404296875,0.0,1540.6116943359375,1895.4371337890625,0.0,3795.520263671875,0.907027542591095,1.0,0.0,3.0,1.0,0.0
12149940,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7954073548316956,0.4127907752990722,0.3763751685619354,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.901439607143402,0.6088764667510986,0.5800743103027344,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8651252388954163,0.5394895672798157,0.379668116569519,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7472822666168213,0.3413912057876587,0.3288480937480926,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6513026356697083,0.224252164363861,1.0367162227630615,285.07928466796875,284.95001220703125,299.8500061035156,288.7751159667969,298.1065673828125,295.2734680175781,285.0781555175781,1.0,0.6471924185752869,0.4301313161849975,0.4301313161849975,1.0,1.0,-3.244211912155152,1.0498136281967163,2.194398164749145,0.3187837302684784,0.9059884548187256,0.9059884548187256,0.0,235.34881591796875,244.0,44051.3359375,0.0,3247.7958984375,1.0,280.65771484375,283.5320739746094,291.8299255371094,294.6651611328125,293.1499938964844,293.1499938964844,280.3500061035156,35803.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580686092376708,1.0,0.0,0.0,3.6666452884674072,3.666669368743897,8.970798148766335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.64990234375,0.0,1550.2911376953125,1895.4371337890625,0.0,3935.350341796875,0.9088605642318726,1.0,0.0,3.0,1.0,0.0
12150000,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7954073548316956,0.4127907752990722,0.3763751685619354,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.901439607143402,0.6088764667510986,0.5800743103027344,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8651252388954163,0.5394895672798157,0.379668116569519,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7472822666168213,0.3413912057876587,0.3288480937480926,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6513026356697083,0.224252164363861,1.0367162227630615,285.07928466796875,284.95001220703125,299.8500061035156,288.7751159667969,298.1065673828125,295.2734680175781,285.0781555175781,1.0,0.6471924185752869,0.4301313161849975,0.4301313161849975,1.0,1.0,-3.244211912155152,1.0498136281967163,2.194398164749145,0.3187837302684784,0.9059884548187256,0.9059884548187256,0.0,235.34881591796875,244.0,44051.3359375,0.0,3247.7958984375,1.0,280.65771484375,283.5320739746094,291.8299255371094,294.6651611328125,293.1499938964844,293.1499938964844,280.3500061035156,35803.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580686092376708,1.0,0.0,0.0,3.6666452884674072,3.666669368743897,8.970798148766335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.64990234375,0.0,1550.2911376953125,1895.4371337890625,0.0,3935.350341796875,0.9088605642318726,1.0,0.0,3.0,1.0,0.0
12150060,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7923581600189209,0.4113754034042358,0.375469833612442,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8983378410339355,0.6076412796974182,0.5793501734733582,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8639020323753357,0.5415832996368408,0.3813899457454681,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7453107833862305,0.3412051498889923,0.3289953470230102,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6494922041893005,0.2240440249443054,1.037130355834961,284.91082763671875,284.95001220703125,299.8359680175781,288.76715087890625,298.0952453613281,295.2660217285156,284.9074401855469,1.0,0.6488473415374756,0.4292609393596649,0.4292609393596649,1.0,1.0,-3.245006561279297,1.0478860139846802,2.1971206665039062,0.3167548775672912,0.9041056036949158,0.9041056036949158,0.0,238.33868408203125,244.0,45133.96875,0.0,3266.1142578125,1.0,280.37261962890625,283.32159423828125,291.8505859375,294.7939453125,293.1499938964844,293.1499938964844,280.3500061035156,35951.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721282124519348,1.0,0.0,0.0,3.668027400970459,3.668051481246948,8.977562515610771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.1005859375,0.0,1552.9552001953125,1895.4371337890625,0.0,4059.93017578125,0.9092499017715454,1.0,0.0,3.0,1.0,0.0
12150120,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7909423112869263,0.4107586443424225,0.3749586343765259,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8968883156776428,0.6070460677146912,0.5788577198982239,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.863211452960968,0.5423333644866943,0.381939023733139,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7443474531173706,0.341044545173645,0.3289139866828918,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6485875248908997,0.2238777428865432,1.036747932434082,284.8941955566406,284.95001220703125,299.8305053710937,288.76397705078125,298.0904235839844,295.2625732421875,284.892822265625,1.0,0.6493732333183289,0.4289224743843078,0.4289224743843078,1.0,1.0,-3.243903636932373,1.046605110168457,2.197298526763916,0.315726101398468,0.9037017226219176,0.9037017226219176,0.0,239.60226440429688,247.0,45162.9296875,0.0,3270.673828125,1.0,280.35809326171875,283.3041076660156,291.82940673828125,294.75537109375,293.1499938964844,293.1499938964844,280.04998779296875,35987.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974522829055786,1.0,0.0,0.0,3.667711019515991,3.66773533821106,8.976014100881002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.24853515625,0.0,1552.8701171875,1895.4371337890625,0.0,4080.933837890625,0.9092167019844056,1.0,0.0,3.0,1.0,0.0
12150180,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.7857790589332581,0.40813809633255,0.3729061186313629,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.8915616273880005,0.6043627262115479,0.5767022371292114,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8606547713279724,0.5445776581764221,0.3837175965309143,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7407503724098206,0.3400764465332031,0.3283162713050842,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.6451293230056763,0.2229298651218414,1.0339608192443848,284.7058410644531,284.95001220703125,299.8109436035156,288.7520751953125,298.0711669921875,295.2474975585937,284.70440673828125,1.0,0.6508329510688782,0.4277136623859405,0.4277136623859405,1.0,1.0,-3.2369182109832764,1.040908694267273,2.196009635925293,0.3116148114204407,0.898880660533905,0.898880660533905,0.0,244.022705078125,250.0,46174.39453125,0.0,3279.6708984375,1.0,280.0581359863281,283.0762939453125,291.8049621582031,294.7989196777344,293.1499938964844,293.1499938964844,280.3500061035156,36221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877046346664428,1.0,0.0,0.0,3.6601462364196777,3.660170316696167,8.939024951359897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.7275390625,0.0,1546.14892578125,1895.4371337890625,0.0,4195.3271484375,0.9076798558235168,1.0,0.0,3.0,1.0,0.0
12150240,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.7857790589332581,0.40813809633255,0.3729061186313629,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.8915616273880005,0.6043627262115479,0.5767022371292114,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8606547713279724,0.5445776581764221,0.3837175965309143,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7407503724098206,0.3400764465332031,0.3283162713050842,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.6451293230056763,0.2229298651218414,1.0339608192443848,284.7058410644531,284.95001220703125,299.8109436035156,288.7520751953125,298.0711669921875,295.2474975585937,284.70440673828125,1.0,0.6508329510688782,0.4277136623859405,0.4277136623859405,1.0,1.0,-3.2369182109832764,1.040908694267273,2.196009635925293,0.3116148114204407,0.898880660533905,0.898880660533905,0.0,244.022705078125,250.0,46174.39453125,0.0,3279.6708984375,1.0,280.0581359863281,283.0762939453125,291.8049621582031,294.7989196777344,293.1499938964844,293.1499938964844,280.3500061035156,36221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877046346664428,1.0,0.0,0.0,3.6601462364196777,3.660170316696167,8.939024951359897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.7275390625,0.0,1546.14892578125,1895.4371337890625,0.0,4195.3271484375,0.9076798558235168,1.0,0.0,3.0,1.0,0.0
12150300,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.7835415005683899,0.4073686003684997,0.3719746172428131,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8892236948013306,0.6035027503967285,0.5756517648696899,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8597099184989929,0.5462415218353271,0.3846778571605682,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.739175021648407,0.3398414254188537,0.3279907405376434,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.6435621380805969,0.2225898802280426,1.0322517156600952,284.8262939453125,284.95001220703125,299.8011169433594,288.745849609375,298.06494140625,295.24493408203125,284.83306884765625,1.0,0.651400089263916,0.4271092414855957,0.4271092414855957,1.0,1.0,-3.233236074447632,1.037998914718628,2.195237159729004,0.3094252049922943,0.8992067575454712,0.8992067575454712,0.0,245.9208374023437,250.0,45163.5625,0.0,3282.0185546875,1.0,280.3015441894531,283.2364196777344,291.7174072265625,294.5539245605469,293.1499938964844,293.1499938964844,280.3500061035156,36179.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806036353111268,1.0,0.0,0.0,3.656474351882935,3.656498432159424,8.921098810787953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.208984375,0.0,1541.727294921875,1895.4371337890625,0.0,4133.96875,0.9068835973739624,1.0,0.0,3.0,1.0,0.0
12150360,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7823535799980164,0.407144159078598,0.3716374933719635,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8879262804985046,0.6032367944717407,0.5752326846122742,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8597548604011536,0.5484501123428345,0.3861005902290344,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7383873462677002,0.339976817369461,0.3280256986618042,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6427136063575745,0.2225300967693328,1.0316883325576782,284.8697814941406,284.95001220703125,299.7912902832031,288.73944091796875,298.0628356933594,295.2476501464844,284.8710021972656,1.0,0.652108907699585,0.4267172217369079,0.4267172217369079,1.0,1.0,-3.233394861221313,1.0370136499404907,2.1963813304901123,0.3082898259162903,0.8991471529006958,0.8991471529006958,0.0,247.180908203125,253.0,45024.3203125,0.0,3289.3369140625,1.0,280.3421936035156,283.28369140625,291.7010498046875,294.5537414550781,293.1499938964844,293.1499938964844,280.6499938964844,36127.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758206605911256,1.0,0.0,0.0,3.6546478271484375,3.654671907424927,8.912188604881521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.576171875,0.0,1539.302734375,1895.4371337890625,0.0,4092.289794921875,0.9064144492149352,1.0,0.0,3.0,1.0,0.0
12150420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7813369631767273,0.4075258076190948,0.3718000948429107,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8867473602294922,0.6037268042564392,0.5754430294036865,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8611195683479309,0.5537412762641907,0.3896128237247467,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.737942636013031,0.3409475982189178,0.3287833929061889,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6421401500701904,0.2230065613985061,1.0332155227661133,285.0575866699219,284.95001220703125,299.77154541015625,288.7261962890625,298.0641174316406,295.2607727050781,285.0591125488281,1.0,0.6540187001228333,0.4259331524372101,0.4259331524372101,1.0,1.0,-3.2408041954040527,1.0377023220062256,2.203101634979248,0.3071578443050384,0.9021364450454712,0.9021364450454712,0.0,249.0122833251953,256.0,43971.53125,0.0,3315.931396484375,1.0,280.64178466796875,283.51275634765625,291.6716003417969,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,35935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96158367395401,1.0,0.0,0.0,3.65641713142395,3.65644121170044,8.920820278035535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.7080078125,0.0,1539.8365478515625,1895.4371337890625,0.0,3966.690185546875,0.906686305999756,1.0,0.0,3.0,1.0,0.0
12150480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7813369631767273,0.4075258076190948,0.3718000948429107,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8867473602294922,0.6037268042564392,0.5754430294036865,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8611195683479309,0.5537412762641907,0.3896128237247467,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.737942636013031,0.3409475982189178,0.3287833929061889,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6421401500701904,0.2230065613985061,1.0332155227661133,285.0575866699219,284.95001220703125,299.77154541015625,288.7261962890625,298.0641174316406,295.2607727050781,285.0591125488281,1.0,0.6540187001228333,0.4259331524372101,0.4259331524372101,1.0,1.0,-3.2408041954040527,1.0377023220062256,2.203101634979248,0.3071578443050384,0.9021364450454712,0.9021364450454712,0.0,249.0122833251953,256.0,43971.53125,0.0,3315.931396484375,1.0,280.64178466796875,283.51275634765625,291.6716003417969,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,35935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96158367395401,1.0,0.0,0.0,3.65641713142395,3.65644121170044,8.920820278035535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.7080078125,0.0,1539.8365478515625,1895.4371337890625,0.0,3966.690185546875,0.906686305999756,1.0,0.0,3.0,1.0,0.0
12150540,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7793493270874023,0.4065645337104797,0.3714919090270996,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8846720457077026,0.602968156337738,0.5753226280212402,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8615367412567139,0.5577169060707092,0.3927846550941467,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.736901581287384,0.3412746489048004,0.3294721245765686,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6411588788032532,0.2231397330760955,1.0351684093475342,284.8974304199219,284.95001220703125,299.7517395019531,288.7123718261719,298.0568542480469,295.261474609375,284.8963623046875,1.0,0.656205415725708,0.4251490831375122,0.4251490831375122,1.0,1.0,-3.247291088104248,1.0380234718322754,2.2092676162719727,0.3061280846595764,0.900123655796051,0.900123655796051,0.0,251.7068328857422,259.0,45112.796875,0.0,3345.332763671875,1.0,280.3577880859375,283.3101501464844,291.7506103515625,294.6514587402344,293.1499938964844,293.1499938964844,280.04998779296875,36049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733771085739136,1.0,0.0,0.0,3.65532660484314,3.655350685119629,8.915499734030163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.06591796875,0.0,1539.469970703125,1895.4371337890625,0.0,4070.892822265625,0.9064944982528688,1.0,0.0,3.0,1.0,0.0
12150600,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7793493270874023,0.4065645337104797,0.3714919090270996,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8846720457077026,0.602968156337738,0.5753226280212402,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8615367412567139,0.5577169060707092,0.3927846550941467,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.736901581287384,0.3412746489048004,0.3294721245765686,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6411588788032532,0.2231397330760955,1.0351684093475342,284.8974304199219,284.95001220703125,299.7517395019531,288.7123718261719,298.0568542480469,295.261474609375,284.8963623046875,1.0,0.656205415725708,0.4251490831375122,0.4251490831375122,1.0,1.0,-3.247291088104248,1.0380234718322754,2.2092676162719727,0.3061280846595764,0.900123655796051,0.900123655796051,0.0,251.7068328857422,259.0,45112.796875,0.0,3345.332763671875,1.0,280.3577880859375,283.3101501464844,291.7506103515625,294.6514587402344,293.1499938964844,293.1499938964844,280.04998779296875,36049.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733771085739136,1.0,0.0,0.0,3.65532660484314,3.655350685119629,8.915499734030163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.06591796875,0.0,1539.469970703125,1895.4371337890625,0.0,4070.892822265625,0.9064944982528688,1.0,0.0,3.0,1.0,0.0
12150660,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.775269627571106,0.4043314754962921,0.3698694109916687,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8804556727409363,0.6006773114204407,0.573636531829834,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8599542379379272,0.5604313015937805,0.394950121641159,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7342079281806946,0.3406226933002472,0.3292196094989776,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6386417150497437,0.2225086092948913,1.0338964462280271,284.7138977050781,284.95001220703125,299.7318725585937,288.697998046875,298.0410461425781,295.2507019042969,284.71258544921875,1.0,0.6578670740127563,0.424136608839035,0.424136608839035,1.0,1.0,-3.2440922260284424,1.0342233180999756,2.209868907928467,0.3031012415885925,0.8954483866691589,0.8954483866691589,0.0,255.667236328125,262.0,46160.203125,0.0,3360.11328125,1.0,280.0582275390625,283.08660888671875,291.7528991699219,294.7400817871094,293.1499938964844,293.1499938964844,280.3500061035156,36253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98765367269516,1.0,0.0,0.0,3.646547555923462,3.646571397781372,8.872725061337405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.64404296875,0.0,1531.224609375,1895.4371337890625,0.0,4194.88916015625,0.9046645164489746,1.0,0.0,3.0,1.0,0.0
12150720,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.775269627571106,0.4043314754962921,0.3698694109916687,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8804556727409363,0.6006773114204407,0.573636531829834,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8599542379379272,0.5604313015937805,0.394950121641159,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7342079281806946,0.3406226933002472,0.3292196094989776,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6386417150497437,0.2225086092948913,1.0338964462280271,284.7138977050781,284.95001220703125,299.7318725585937,288.697998046875,298.0410461425781,295.2507019042969,284.71258544921875,1.0,0.6578670740127563,0.424136608839035,0.424136608839035,1.0,1.0,-3.2440922260284424,1.0342233180999756,2.209868907928467,0.3031012415885925,0.8954483866691589,0.8954483866691589,0.0,255.667236328125,262.0,46160.203125,0.0,3360.11328125,1.0,280.0582275390625,283.08660888671875,291.7528991699219,294.7400817871094,293.1499938964844,293.1499938964844,280.3500061035156,36253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98765367269516,1.0,0.0,0.0,3.646547555923462,3.646571397781372,8.872725061337405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.64404296875,0.0,1531.224609375,1895.4371337890625,0.0,4194.88916015625,0.9046645164489746,1.0,0.0,3.0,1.0,0.0
12150780,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7722599506378174,0.4034848809242248,0.3687679469585418,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8772128224372864,0.5996349453926086,0.5722970366477966,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8593997359275818,0.5645954608917236,0.3975501358509063,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7321851849555969,0.3406515717506408,0.3290808200836181,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6366462707519531,0.2222819626331329,1.032517910003662,284.87921142578125,284.95001220703125,299.71197509765625,288.68316650390625,298.0341796875,295.2528686523437,284.8804931640625,1.0,0.6593383550643921,0.4231241047382355,0.4231241047382355,1.0,1.0,-3.242446184158325,1.0309844017028809,2.2114617824554443,0.3000299334526062,0.8958492875099182,0.8958492875099182,0.0,258.79913330078125,265.0,45027.79296875,0.0,3373.78564453125,1.0,280.3421325683594,283.29510498046875,291.6502380371094,294.5024108886719,293.1499938964844,293.1499938964844,280.6499938964844,36138.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770686030387878,1.0,0.0,0.0,3.640608787536621,3.6406328678131104,8.843849172990303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.94384765625,0.0,1523.7803955078125,1895.4371337890625,0.0,4103.1904296875,0.903285026550293,1.0,0.0,3.0,1.0,0.0
12150840,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7722599506378174,0.4034848809242248,0.3687679469585418,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8772128224372864,0.5996349453926086,0.5722970366477966,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8593997359275818,0.5645954608917236,0.3975501358509063,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7321851849555969,0.3406515717506408,0.3290808200836181,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6366462707519531,0.2222819626331329,1.032517910003662,284.87921142578125,284.95001220703125,299.71197509765625,288.68316650390625,298.0341796875,295.2528686523437,284.8804931640625,1.0,0.6593383550643921,0.4231241047382355,0.4231241047382355,1.0,1.0,-3.242446184158325,1.0309844017028809,2.2114617824554443,0.3000299334526062,0.8958492875099182,0.8958492875099182,0.0,258.79913330078125,265.0,45027.79296875,0.0,3373.78564453125,1.0,280.3421325683594,283.29510498046875,291.6502380371094,294.5024108886719,293.1499938964844,293.1499938964844,280.6499938964844,36138.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770686030387878,1.0,0.0,0.0,3.640608787536621,3.6406328678131104,8.843849172990303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.94384765625,0.0,1523.7803955078125,1895.4371337890625,0.0,4103.1904296875,0.903285026550293,1.0,0.0,3.0,1.0,0.0
12150900,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7715761661529541,0.4035919308662414,0.3687278032302856,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8764160871505737,0.5997138619422913,0.5722044110298157,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8599014282226562,0.567232608795166,0.3992598354816437,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7318115830421448,0.341055154800415,0.3293648660182953,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6362447142601013,0.2224751710891723,1.0330597162246704,285.0179138183594,284.95001220703125,299.7019958496094,288.67559814453125,298.0342102050781,295.25885009765625,285.025390625,1.0,0.6602683067321777,0.4226178526878357,0.4226178526878357,1.0,1.0,-3.245330333709717,1.0307108163833618,2.214619398117065,0.2990295588970184,0.8976495862007141,0.8976495862007141,0.0,259.8775329589844,265.0,44058.88671875,0.0,3386.25244140625,1.0,280.5985412597656,283.4726257324219,291.6049499511719,294.3359680175781,293.1499938964844,293.1499938964844,280.6499938964844,36026.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680128693580629,1.0,0.0,0.0,3.640345335006714,3.640369415283203,8.842569627631747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.548828125,0.0,1522.6546630859375,1895.4371337890625,0.0,4023.682861328125,0.9031867384910583,1.0,0.0,3.0,1.0,0.0
12150960,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7713441848754883,0.4039245247840881,0.3689985573291778,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8760809302330017,0.6000794172286987,0.5724892020225525,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8608344793319702,0.5701109170913696,0.4012273848056793,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7318079471588135,0.3416639268398285,0.3298957347869873,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6362056732177734,0.2228499501943588,1.0345406532287598,285.0673828125,284.95001220703125,299.6919860839844,288.6679382324219,298.03594970703125,295.2669982910156,285.06890869140625,1.0,0.6613887548446655,0.4222078919410705,0.4222078919410705,1.0,1.0,-3.250779151916504,1.031602382659912,2.219176769256592,0.298631489276886,0.8989691734313965,0.8989691734313965,0.0,260.7286376953125,268.0,43981.9375,0.0,3403.263916015625,1.0,280.64178466796875,283.5244445800781,291.61676025390625,294.3839416503906,293.1499938964844,293.1499938964844,280.95001220703125,35932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635613560676576,1.0,0.0,0.0,3.642464876174927,3.642488956451416,8.852869086695137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.748046875,0.0,1524.299560546875,1895.4371337890625,0.0,3984.26806640625,0.9035645127296448,1.0,0.0,3.0,1.0,0.0
12151020,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.7711988687515259,0.4049782752990722,0.3698594570159912,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.8757608532905579,0.6013175249099731,0.5735266804695129,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8629922866821289,0.5763213038444519,0.4054458141326904,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.7321286797523499,0.3432657718658447,0.3313210904598236,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.6365206241607666,0.2239607125520706,1.039158821105957,285.2666320800781,284.95001220703125,299.6719665527344,288.6523742675781,298.04156494140625,295.2861022949219,285.26824951171875,1.0,0.6640803217887878,0.4213879406452179,0.4213879406452179,1.0,1.0,-3.2653956413269043,1.0347504615783691,2.230645179748535,0.2984045445919037,0.9048365950584412,0.9048365950584412,0.0,262.4591369628906,271.0,43181.2109375,0.0,3446.051025390625,1.0,280.94171142578125,283.7632141113281,291.6088256835937,294.3181457519531,293.1499938964844,293.1499938964844,280.6499938964844,35683.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520211815834044,1.0,0.0,0.0,3.653563022613525,3.653586864471436,8.906898187888146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.89013671875,0.0,1534.767578125,1895.4371337890625,0.0,3881.152099609375,0.905878722667694,1.0,0.0,3.0,1.0,0.0
12151080,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664794921875,0.7711988687515259,0.4049782752990722,0.3698594570159912,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.8757608532905579,0.6013175249099731,0.5735266804695129,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.8629922866821289,0.5763213038444519,0.4054458141326904,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.7321286797523499,0.3432657718658447,0.3313210904598236,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.6365206241607666,0.2239607125520706,1.039158821105957,285.2666320800781,284.95001220703125,299.6719665527344,288.6523742675781,298.04156494140625,295.2861022949219,285.26824951171875,1.0,0.6640803217887878,0.4213879406452179,0.4213879406452179,1.0,1.0,-3.2653956413269043,1.0347504615783691,2.230645179748535,0.2984045445919037,0.9048365950584412,0.9048365950584412,0.0,262.4591369628906,271.0,43181.2109375,0.0,3446.051025390625,1.0,280.94171142578125,283.7632141113281,291.6088256835937,294.3181457519531,293.1499938964844,293.1499938964844,280.6499938964844,35683.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520211815834044,1.0,0.0,0.0,3.653563022613525,3.653586864471436,8.906898187888146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.89013671875,0.0,1534.767578125,1895.4371337890625,0.0,3881.152099609375,0.905878722667694,1.0,0.0,3.0,1.0,0.0
12151140,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.7695757150650024,0.4043680429458618,0.3699325919151306,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8739935755729675,0.6008889079093933,0.573807418346405,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8636721968650818,0.580815851688385,0.4090447425842285,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.731400191783905,0.3439264595508575,0.3323938548564911,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6359855532646179,0.2244773358106613,1.0431193113327026,285.09747314453125,284.95001220703125,299.6518859863281,288.6365051269531,298.0351867675781,295.2879943847656,285.09637451171875,1.0,0.6668946743011475,0.4205679893493652,0.4205679893493652,1.0,1.0,-3.2762162685394287,1.0364841222763062,2.239732027053833,0.2978665828704834,0.905420422554016,0.905420422554016,0.0,265.44110107421875,274.0,44249.7890625,0.0,3487.432373046875,1.0,280.65777587890625,283.54815673828125,291.6866455078125,294.5344543457031,293.1499938964844,293.1499938964844,280.3500061035156,35775.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665471315383912,1.0,0.0,0.0,3.662663221359253,3.662687301635742,8.95132416189881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4921875,0.0,1545.616943359375,1895.4371337890625,0.0,4010.728515625,0.9079493284225464,1.0,0.0,3.0,1.0,0.0
12151200,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.7695757150650024,0.4043680429458618,0.3699325919151306,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8739935755729675,0.6008889079093933,0.573807418346405,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8636721968650818,0.580815851688385,0.4090447425842285,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.731400191783905,0.3439264595508575,0.3323938548564911,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6359855532646179,0.2244773358106613,1.0431193113327026,285.09747314453125,284.95001220703125,299.6518859863281,288.6365051269531,298.0351867675781,295.2879943847656,285.09637451171875,1.0,0.6668946743011475,0.4205679893493652,0.4205679893493652,1.0,1.0,-3.2762162685394287,1.0364841222763062,2.239732027053833,0.2978665828704834,0.905420422554016,0.905420422554016,0.0,265.44110107421875,274.0,44249.7890625,0.0,3487.432373046875,1.0,280.65777587890625,283.54815673828125,291.6866455078125,294.5344543457031,293.1499938964844,293.1499938964844,280.3500061035156,35775.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665471315383912,1.0,0.0,0.0,3.662663221359253,3.662687301635742,8.95132416189881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4921875,0.0,1545.616943359375,1895.4371337890625,0.0,4010.728515625,0.9079493284225464,1.0,0.0,3.0,1.0,0.0
12151260,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7666434645652771,0.4027940630912781,0.3689004480838775,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8709014654159546,0.5992326140403748,0.5727117657661438,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8626130223274231,0.5832948088645935,0.4110561013221741,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7294883131980896,0.3435929715633392,0.3324306905269623,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6343099474906921,0.2242014408111572,1.0433706045150757,284.922607421875,284.95001220703125,299.6358337402344,288.6236267089844,298.0223083496094,295.27911376953125,284.91998291015625,1.0,0.668644905090332,0.4196674227714538,0.4196674227714538,1.0,1.0,-3.2764322757720947,1.0341839790344238,2.242248296737671,0.2956036627292633,0.9036048650741576,0.9036048650741576,0.0,268.846923828125,274.0,45356.953125,0.0,3506.979736328125,1.0,280.3669128417969,283.3312072753906,291.6989440917969,294.6484069824219,293.1499938964844,293.1499938964844,280.3500061035156,35936.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808490872383118,1.0,0.0,0.0,3.6648004055023193,3.6648244857788086,8.961773119153804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.14013671875,0.0,1549.2166748046875,1895.4371337890625,0.0,4136.10009765625,0.9085212349891664,1.0,0.0,3.0,1.0,0.0
12151320,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7657861113548279,0.4023660123348236,0.3685400784015655,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8699957728385925,0.5987507104873657,0.5722991228103638,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8622260689735413,0.5838809013366699,0.4114762246608734,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7288964986801147,0.3434539437294006,0.3323453366756439,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6337756514549255,0.2240761369466781,1.043055295944214,284.9120483398437,284.95001220703125,299.6318054199219,288.6203918457031,298.0188903808594,295.276611328125,284.9106140136719,1.0,0.6689987182617188,0.4194422662258148,0.4194422662258148,1.0,1.0,-3.275526762008667,1.03325617313385,2.242270469665528,0.2948806881904602,0.9033753275871276,0.9033753275871276,0.0,269.7550964355469,277.0,45370.5625,0.0,3509.977294921875,1.0,280.3581237792969,283.3202209472656,291.68280029296875,294.6202697753906,293.1499938964844,293.1499938964844,280.04998779296875,35959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823188185691832,1.0,0.0,0.0,3.664776802062988,3.6648011207580566,8.961658295447705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.0615234375,0.0,1549.369384765625,1895.4371337890625,0.0,4148.8466796875,0.9085405468940736,1.0,0.0,3.0,1.0,0.0
