time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151380,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7614025473594666,0.3997730016708374,0.3665148317813873,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.8653354644775391,0.5957648158073425,0.5698614716529846,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.860187292098999,0.5863016843795776,0.4133847057819366,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7257611751556396,0.3423513770103454,0.3316250443458557,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.630878210067749,0.2230909168720245,1.0401215553283691,284.72216796875,284.95001220703125,299.6116638183594,288.6041564941406,297.9994201660156,295.260986328125,284.7206726074219,1.0,0.6703693270683289,0.4183165729045868,0.4183165729045868,1.0,1.0,-3.2680671215057373,1.027557611465454,2.240509510040283,0.2908848822116852,0.898762047290802,0.898762047290802,0.0,274.20367431640625,280.0,46375.43359375,0.0,3517.668212890625,1.0,280.05816650390625,283.0911865234375,291.6560363769531,294.6611022949219,293.1499938964844,293.1499938964844,280.3500061035156,36195.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953078031539916,1.0,0.0,0.0,3.658192157745361,3.6582162380218506,8.929482646635734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.4541015625,0.0,1543.766845703125,1895.4371337890625,0.0,4260.298828125,0.9072242379188538,1.0,0.0,3.0,1.0,0.0
12151440,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7614025473594666,0.3997730016708374,0.3665148317813873,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.8653354644775391,0.5957648158073425,0.5698614716529846,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.860187292098999,0.5863016843795776,0.4133847057819366,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7257611751556396,0.3423513770103454,0.3316250443458557,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.630878210067749,0.2230909168720245,1.0401215553283691,284.72216796875,284.95001220703125,299.6116638183594,288.6041564941406,297.9994201660156,295.260986328125,284.7206726074219,1.0,0.6703693270683289,0.4183165729045868,0.4183165729045868,1.0,1.0,-3.2680671215057373,1.027557611465454,2.240509510040283,0.2908848822116852,0.898762047290802,0.898762047290802,0.0,274.20367431640625,280.0,46375.43359375,0.0,3517.668212890625,1.0,280.05816650390625,283.0911865234375,291.6560363769531,294.6611022949219,293.1499938964844,293.1499938964844,280.3500061035156,36195.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953078031539916,1.0,0.0,0.0,3.658192157745361,3.6582162380218506,8.929482646635734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.4541015625,0.0,1543.766845703125,1895.4371337890625,0.0,4260.298828125,0.9072242379188538,1.0,0.0,3.0,1.0,0.0
12151500,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7595038414001465,0.3990026712417602,0.3655906617641449,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8632803559303284,0.5947450399398804,0.5686672925949097,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8594581484794617,0.588083028793335,0.4144120812416076,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7243620157241821,0.3420504331588745,0.3312370479106903,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6295408010482788,0.222731128334999,1.038326859474182,284.8412780761719,284.95001220703125,299.6015930175781,288.5959777832031,297.9932861328125,295.2583312988281,284.847900390625,1.0,0.6708900332450867,0.4177536964416504,0.4177536964416504,1.0,1.0,-3.264123678207397,1.0246394872665403,2.2394843101501465,0.2887517809867859,0.8991755247116089,0.8991755247116089,0.0,276.10772705078125,280.0,45353.25390625,0.0,3519.229248046875,1.0,280.301513671875,283.2501525878906,291.5671691894531,294.4143371582031,293.1499938964844,293.1499938964844,280.3500061035156,36154.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882115125656128,1.0,0.0,0.0,3.654982089996338,3.655006170272827,8.913818874134449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.82958984375,0.0,1539.8740234375,1895.4371337890625,0.0,4199.6826171875,0.9065319299697876,1.0,0.0,3.0,1.0,0.0
12151560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7585026621818542,0.3987644016742706,0.3652462363243103,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8621124625205994,0.5943090319633484,0.5680935382843018,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8596178889274597,0.5904239416122437,0.4159240424633026,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7236527800559998,0.3421221971511841,0.3312119245529175,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6288129091262817,0.2226525545120239,1.0376802682876587,284.88360595703125,284.95001220703125,299.59149169921875,288.5877685546875,297.9913024902344,295.2610778808594,284.8847351074219,1.0,0.6715515851974487,0.4174007475376129,0.4174007475376129,1.0,1.0,-3.2640225887298584,1.023630976676941,2.240391731262207,0.2876599431037903,0.8991959095001221,0.8991959095001221,0.0,277.37255859375,283.0,45206.5546875,0.0,3526.056884765625,1.0,280.3421936035156,283.29656982421875,291.54913330078125,294.4120178222656,293.1499938964844,293.1499938964844,280.6499938964844,36104.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834142327308656,1.0,0.0,0.0,3.653582572937012,3.653606653213501,8.906993684831832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.16796875,0.0,1537.9388427734375,1895.4371337890625,0.0,4158.33056640625,0.9061594009399414,1.0,0.0,3.0,1.0,0.0
12151620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7576627135276794,0.3991020023822784,0.3653755784034729,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8609897494316101,0.5944440364837646,0.5679776072502136,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8610653877258301,0.5959786772727966,0.4196179509162903,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7232477068901062,0.3429713249206543,0.331854909658432,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6283385753631592,0.2230949401855468,1.0390565395355225,285.069091796875,284.95001220703125,299.5713195800781,288.57135009765625,297.99285888671875,295.27410888671875,285.0705261230469,1.0,0.6733606457710266,0.4166948199272156,0.4166948199272156,1.0,1.0,-3.2708985805511475,1.0242241621017456,2.2466745376586914,0.2865756750106811,0.9023231267929076,0.9023231267929076,0.0,279.2195129394531,286.0,44135.7109375,0.0,3552.2421875,1.0,280.64178466796875,283.5238342285156,291.5163269042969,294.29168701171875,293.1499938964844,293.1499938964844,280.3500061035156,35915.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969108819961548,1.0,0.0,0.0,3.656119108200073,3.6561431884765625,8.919365654946887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.03759765625,0.0,1539.352294921875,1895.4371337890625,0.0,4033.35400390625,0.906605064868927,1.0,0.0,3.0,1.0,0.0
12151680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7576627135276794,0.3991020023822784,0.3653755784034729,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8609897494316101,0.5944440364837646,0.5679776072502136,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8610653877258301,0.5959786772727966,0.4196179509162903,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7232477068901062,0.3429713249206543,0.331854909658432,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6283385753631592,0.2230949401855468,1.0390565395355225,285.069091796875,284.95001220703125,299.5713195800781,288.57135009765625,297.99285888671875,295.27410888671875,285.0705261230469,1.0,0.6733606457710266,0.4166948199272156,0.4166948199272156,1.0,1.0,-3.2708985805511475,1.0242241621017456,2.2466745376586914,0.2865756750106811,0.9023231267929076,0.9023231267929076,0.0,279.2195129394531,286.0,44135.7109375,0.0,3552.2421875,1.0,280.64178466796875,283.5238342285156,291.5163269042969,294.29168701171875,293.1499938964844,293.1499938964844,280.3500061035156,35915.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969108819961548,1.0,0.0,0.0,3.656119108200073,3.6561431884765625,8.919365654946887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.03759765625,0.0,1539.352294921875,1895.4371337890625,0.0,4033.35400390625,0.906605064868927,1.0,0.0,3.0,1.0,0.0
12151740,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7559980750083923,0.3981244564056396,0.3650450110435486,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8591170907020569,0.5933524966239929,0.5675386786460876,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8616222143173218,0.6000751256942749,0.4229004681110382,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7223215103149414,0.3431718051433563,0.3324284255504608,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6275335550308228,0.223191812634468,1.040861964225769,284.9076538085937,284.95001220703125,299.5511169433594,288.554931640625,297.9851989746094,295.27392578125,284.9065246582031,1.0,0.6754343509674072,0.4159889221191406,0.4159889221191406,1.0,1.0,-3.2767934799194336,1.0244370698928833,2.2523562908172607,0.2856036722660064,0.900438129901886,0.900438129901886,0.0,281.9383544921875,289.0,45269.9375,0.0,3581.098388671875,1.0,280.3577880859375,283.3202209472656,291.5926208496094,294.5016784667969,293.1499938964844,293.1499938964844,280.04998779296875,36030.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980768620967865,1.0,0.0,0.0,3.655706405639648,3.6557304859161377,8.917351692616649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.8720703125,0.0,1539.7576904296875,1895.4371337890625,0.0,4135.4013671875,0.9065665006637572,1.0,0.0,3.0,1.0,0.0
12151800,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7559980750083923,0.3981244564056396,0.3650450110435486,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8591170907020569,0.5933524966239929,0.5675386786460876,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8616222143173218,0.6000751256942749,0.4229004681110382,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7223215103149414,0.3431718051433563,0.3324284255504608,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6275335550308228,0.223191812634468,1.040861964225769,284.9076538085937,284.95001220703125,299.5511169433594,288.554931640625,297.9851989746094,295.27392578125,284.9065246582031,1.0,0.6754343509674072,0.4159889221191406,0.4159889221191406,1.0,1.0,-3.2767934799194336,1.0244370698928833,2.2523562908172607,0.2856036722660064,0.900438129901886,0.900438129901886,0.0,281.9383544921875,289.0,45269.9375,0.0,3581.098388671875,1.0,280.3577880859375,283.3202209472656,291.5926208496094,294.5016784667969,293.1499938964844,293.1499938964844,280.04998779296875,36030.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980768620967865,1.0,0.0,0.0,3.655706405639648,3.6557304859161377,8.917351692616649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.8720703125,0.0,1539.7576904296875,1895.4371337890625,0.0,4135.4013671875,0.9065665006637572,1.0,0.0,3.0,1.0,0.0
12151860,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7525488138198853,0.3958975076675415,0.3634262084960937,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.8554245829582214,0.5907578468322754,0.5655637383460999,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.8603484034538269,0.6028191447257996,0.425098568201065,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7198770642280579,0.3423858880996704,0.3320531547069549,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.625363290309906,0.2225169837474823,1.0394105911254885,284.72283935546875,284.95001220703125,299.5309143066406,288.53857421875,297.9688720703125,295.26202392578125,284.7214660644531,1.0,0.6769757866859436,0.4150596261024475,0.4150596261024475,1.0,1.0,-3.272927761077881,1.0205626487731934,2.2523651123046875,0.2826886177062988,0.8958731889724731,0.8958731889724731,0.0,285.9126281738281,292.0,46309.30859375,0.0,3594.33154296875,1.0,280.0582275390625,283.0956420898437,291.5931091308594,294.5878295898437,293.1499938964844,293.1499938964844,280.3500061035156,36236.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994966685771942,1.0,0.0,0.0,3.6475441455841056,3.647568225860596,8.877576647137175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.40869140625,0.0,1532.2091064453125,1895.4371337890625,0.0,4257.400390625,0.9048755764961244,1.0,0.0,3.0,1.0,0.0
12151920,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7525488138198853,0.3958975076675415,0.3634262084960937,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.8554245829582214,0.5907578468322754,0.5655637383460999,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.8603484034538269,0.6028191447257996,0.425098568201065,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7198770642280579,0.3423858880996704,0.3320531547069549,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.625363290309906,0.2225169837474823,1.0394105911254885,284.72283935546875,284.95001220703125,299.5309143066406,288.53857421875,297.9688720703125,295.26202392578125,284.7214660644531,1.0,0.6769757866859436,0.4150596261024475,0.4150596261024475,1.0,1.0,-3.272927761077881,1.0205626487731934,2.2523651123046875,0.2826886177062988,0.8958731889724731,0.8958731889724731,0.0,285.9126281738281,292.0,46309.30859375,0.0,3594.33154296875,1.0,280.0582275390625,283.0956420898437,291.5931091308594,294.5878295898437,293.1499938964844,293.1499938964844,280.3500061035156,36236.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994966685771942,1.0,0.0,0.0,3.6475441455841056,3.647568225860596,8.877576647137175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.40869140625,0.0,1532.2091064453125,1895.4371337890625,0.0,4257.400390625,0.9048755764961244,1.0,0.0,3.0,1.0,0.0
12151980,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7500090599060059,0.3950252830982208,0.3623129725456238,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8525553345680237,0.5893973112106323,0.5639341473579407,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8599977493286133,0.6070773601531982,0.4277477264404297,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.717997133731842,0.3422858417034149,0.3317921459674835,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6236032843589783,0.222246766090393,1.03783917427063,284.8860778808594,284.95001220703125,299.5107116699219,288.5223693847656,297.9619445800781,295.2636413574219,284.8872985839844,1.0,0.6783269047737122,0.4141303300857544,0.4141303300857544,1.0,1.0,-3.270598888397217,1.017234444618225,2.253364324569702,0.2797191143035888,0.8963524103164673,0.8963524103164673,0.0,289.0452880859375,295.0,45158.11328125,0.0,3606.433837890625,1.0,280.3421325683594,283.3025207519531,291.48895263671875,294.3475341796875,293.1499938964844,293.1499938964844,280.6499938964844,36125.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842988848686218,1.0,0.0,0.0,3.642119884490967,3.642143726348877,8.851191637404554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.12646484375,0.0,1525.354248046875,1895.4371337890625,0.0,4165.9775390625,0.903613030910492,1.0,0.0,3.0,1.0,0.0
12152040,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7500090599060059,0.3950252830982208,0.3623129725456238,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8525553345680237,0.5893973112106323,0.5639341473579407,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8599977493286133,0.6070773601531982,0.4277477264404297,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.717997133731842,0.3422858417034149,0.3317921459674835,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6236032843589783,0.222246766090393,1.03783917427063,284.8860778808594,284.95001220703125,299.5107116699219,288.5223693847656,297.9619445800781,295.2636413574219,284.8872985839844,1.0,0.6783269047737122,0.4141303300857544,0.4141303300857544,1.0,1.0,-3.270598888397217,1.017234444618225,2.253364324569702,0.2797191143035888,0.8963524103164673,0.8963524103164673,0.0,289.0452880859375,295.0,45158.11328125,0.0,3606.433837890625,1.0,280.3421325683594,283.3025207519531,291.48895263671875,294.3475341796875,293.1499938964844,293.1499938964844,280.6499938964844,36125.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842988848686218,1.0,0.0,0.0,3.642119884490967,3.642143726348877,8.851191637404554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.12646484375,0.0,1525.354248046875,1895.4371337890625,0.0,4165.9775390625,0.903613030910492,1.0,0.0,3.0,1.0,0.0
12152100,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7494388222694397,0.3951094448566437,0.3622559010982513,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.851823091506958,0.589310348033905,0.5636889934539795,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8605220913887024,0.6097698211669922,0.4294914007186889,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7176443338394165,0.3426288664340973,0.3320184051990509,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6232524514198303,0.2224199324846267,1.038291096687317,285.0238342285156,284.95001220703125,299.5006103515625,288.5143127441406,297.96197509765625,295.2693176269531,285.0311584472656,1.0,0.6791959404945374,0.4136657118797302,0.4136657118797302,1.0,1.0,-3.273142576217652,1.0168938636779783,2.2562484741210938,0.2787488996982574,0.8981834053993225,0.8981834053993225,0.0,290.126220703125,295.0,44178.31640625,0.0,3618.4140625,1.0,280.5985717773437,283.4792785644531,291.4429626464844,294.1797790527344,293.1499938964844,293.1499938964844,280.6499938964844,36015.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751659631729126,1.0,0.0,0.0,3.64206862449646,3.64209246635437,8.850942663229944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.0517578125,0.0,1524.47509765625,1895.4371337890625,0.0,4086.5634765625,0.9035631418228148,1.0,0.0,3.0,1.0,0.0
12152160,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.749255895614624,0.395415186882019,0.362504094839096,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8514868021011353,0.5895072817802429,0.5638170838356018,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.861434817314148,0.6126987934112549,0.4314973950386047,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7176403999328613,0.3431788384914398,0.3324939608573913,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6232320666313171,0.2227756977081298,1.039688229560852,285.0723876953125,284.95001220703125,299.490478515625,288.5063171386719,297.9637451171875,295.2771911621094,285.0738220214844,1.0,0.6802539825439453,0.4132980108261108,0.4132980108261108,1.0,1.0,-3.278254985809326,1.0177127122879028,2.260542154312134,0.2783755362033844,0.8995268940925598,0.8995268940925598,0.0,290.982177734375,298.0,44094.71875,0.0,3635.160400390625,1.0,280.6418151855469,283.53045654296875,291.4541931152344,294.2265625,293.1499938964844,293.1499938964844,280.95001220703125,35922.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970606565475464,1.0,0.0,0.0,3.644361734390259,3.644385576248169,8.862091931405303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.6142578125,0.0,1526.327392578125,1895.4371337890625,0.0,4046.549560546875,0.9039812684059144,1.0,0.0,3.0,1.0,0.0
12152220,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7491724491119385,0.3964132368564605,0.3633176982402801,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.8511278629302979,0.5904105305671692,0.564542293548584,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8635140657424927,0.618998110294342,0.4357777833938598,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7179549336433411,0.3446685075759887,0.3338135778903961,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.6235653162002563,0.2238516360521316,1.044152855873108,285.2701416015625,284.95001220703125,299.47027587890625,288.4905090332031,297.9692687988281,295.29559326171875,285.2716979980469,1.0,0.6828147172927856,0.4125626683235168,0.4125626683235168,1.0,1.0,-3.2922022342681885,1.020696997642517,2.271505117416382,0.278180181980133,0.9054319262504578,0.9054319262504578,0.0,292.7275390625,301.0,43279.09375,0.0,3677.74853515625,1.0,280.9417419433594,283.7680969238281,291.4457397460937,294.1590881347656,293.1499938964844,293.1499938964844,280.6499938964844,35676.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588149785995485,1.0,0.0,0.0,3.6557233333587646,3.655747413635254,8.917435252442374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5146484375,0.0,1537.12451171875,1895.4371337890625,0.0,3942.015625,0.9063571691513062,1.0,0.0,3.0,1.0,0.0
12152280,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7491724491119385,0.3964132368564605,0.3633176982402801,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.8511278629302979,0.5904105305671692,0.564542293548584,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.8635140657424927,0.618998110294342,0.4357777833938598,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.7179549336433411,0.3446685075759887,0.3338135778903961,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.6235653162002563,0.2238516360521316,1.044152855873108,285.2701416015625,284.95001220703125,299.47027587890625,288.4905090332031,297.9692687988281,295.29559326171875,285.2716979980469,1.0,0.6828147172927856,0.4125626683235168,0.4125626683235168,1.0,1.0,-3.2922022342681885,1.020696997642517,2.271505117416382,0.278180181980133,0.9054319262504578,0.9054319262504578,0.0,292.7275390625,301.0,43279.09375,0.0,3677.74853515625,1.0,280.9417419433594,283.7680969238281,291.4457397460937,294.1590881347656,293.1499938964844,293.1499938964844,280.6499938964844,35676.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588149785995485,1.0,0.0,0.0,3.6557233333587646,3.655747413635254,8.917435252442374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.5146484375,0.0,1537.12451171875,1895.4371337890625,0.0,3942.015625,0.9063571691513062,1.0,0.0,3.0,1.0,0.0
12152340,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7478383183479309,0.3957824110984802,0.3633635938167572,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8495588898658752,0.5896886587142944,0.5645370483398438,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.864225447177887,0.6234337687492371,0.439363420009613,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7173068523406982,0.345213234424591,0.3347806930541992,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.6231569647789001,0.2243301570415496,1.0479586124420166,285.099853515625,284.95001220703125,299.4501037597656,288.4750366210937,297.9623107910156,295.2961730957031,285.0986633300781,1.0,0.6854887008666992,0.4118273258209228,0.4118273258209228,1.0,1.0,-3.3023178577423096,1.0222817659378052,2.280036211013794,0.2777000069618225,0.9060404896736144,0.9060404896736144,0.0,295.7283630371094,289.0,44338.33984375,0.0,3718.589599609375,1.0,280.6577453613281,283.5521240234375,291.5241394042969,294.3752136230469,293.1499938964844,293.1499938964844,280.3500061035156,35770.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731205701828004,1.0,0.0,0.0,3.665018081665039,3.665042161941528,8.962838364823256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.90087890625,0.0,1548.2152099609375,1895.4371337890625,0.0,4068.64208984375,0.9084725975990297,1.0,0.0,3.0,1.0,0.0
12152400,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7478383183479309,0.3957824110984802,0.3633635938167572,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8495588898658752,0.5896886587142944,0.5645370483398438,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.864225447177887,0.6234337687492371,0.439363420009613,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7173068523406982,0.345213234424591,0.3347806930541992,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.6231569647789001,0.2243301570415496,1.0479586124420166,285.099853515625,284.95001220703125,299.4501037597656,288.4750366210937,297.9623107910156,295.2961730957031,285.0986633300781,1.0,0.6854887008666992,0.4118273258209228,0.4118273258209228,1.0,1.0,-3.3023178577423096,1.0222817659378052,2.280036211013794,0.2777000069618225,0.9060404896736144,0.9060404896736144,0.0,295.7283630371094,289.0,44338.33984375,0.0,3718.589599609375,1.0,280.6577453613281,283.5521240234375,291.5241394042969,294.3752136230469,293.1499938964844,293.1499938964844,280.3500061035156,35770.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731205701828004,1.0,0.0,0.0,3.665018081665039,3.665042161941528,8.962838364823256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.90087890625,0.0,1548.2152099609375,1895.4371337890625,0.0,4068.64208984375,0.9084725975990297,1.0,0.0,3.0,1.0,0.0
12152460,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7479760050773621,0.3940512537956238,0.3619774580001831,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8499382138252258,0.587622344493866,0.5628384947776794,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8667634129524231,0.6260292530059814,0.4413028657436371,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7180994749069214,0.3447262048721313,0.3344633877277374,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6238175630569458,0.2239748984575271,1.0468683242797852,284.9178771972656,284.95001220703125,299.4323425292969,288.461669921875,297.9475402832031,295.2851867675781,284.9157409667969,1.0,0.6837121844291687,0.4109160006046295,0.4109160006046295,1.0,1.0,-3.299262046813965,1.0187197923660278,2.2805423736572266,0.274995893239975,0.904115915298462,0.904115915298462,0.0,293.6376342773437,289.0,45428.44921875,0.0,3699.5615234375,1.0,280.3625793457031,283.3282165527344,291.5311279296875,294.4774475097656,293.1499938964844,293.1499938964844,280.3500061035156,35943.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879370927810668,1.0,0.0,0.0,3.667256355285645,3.667280673980713,8.973788681032602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.1396484375,0.0,1552.027587890625,1895.4371337890625,0.0,4197.3251953125,0.9090794324874878,1.0,0.0,3.0,1.0,0.0
12152520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7480857968330383,0.3938049674034118,0.3617249429225921,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8501011729240417,0.5873108506202698,0.5625214576721191,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8672366142272949,0.6263729929924011,0.4415127336978912,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.718291699886322,0.344633549451828,0.3343566656112671,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.623967707157135,0.223898708820343,1.046455144882202,284.9119567871094,284.95001220703125,299.429931640625,288.4598693847656,297.9454650878906,295.2836608886719,284.910400390625,1.0,0.6832845211029053,0.4107917249202728,0.4107917249202728,1.0,1.0,-3.2982046604156494,1.0180039405822754,2.280200719833374,0.2745227515697479,0.9039803743362428,0.9039803743362428,0.0,293.0768737792969,277.0,45428.61328125,0.0,3693.902099609375,1.0,280.35809326171875,283.3221740722656,291.52130126953125,294.4605407714844,293.1499938964844,293.1499938964844,280.04998779296875,35957.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887067079544068,1.0,0.0,0.0,3.66724705696106,3.667271137237549,8.973742637863324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.8193359375,0.0,1552.119384765625,1895.4371337890625,0.0,4203.93408203125,0.9090909957885742,1.0,0.0,3.0,1.0,0.0
12152580,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7497479915618896,0.3913035690784454,0.3593667149543762,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8523231744766235,0.5841560959815979,0.5594863891601562,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8721715211868286,0.6286756992340088,0.4430255591869354,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7205394506454468,0.3434709012508392,0.3331469893455505,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.625696063041687,0.2229369431734085,1.0415620803833008,284.7184753417969,284.95001220703125,299.4097595214844,288.4451599121094,297.9253845214844,295.2668151855469,284.716796875,1.0,0.6784771084785461,0.4097561240196228,0.4097561240196228,1.0,1.0,-3.2862064838409424,1.0109087228775024,2.2752976417541504,0.2701927423477173,0.8992938995361328,0.8992938995361328,0.0,286.6496887207031,265.0,46388.609375,0.0,3629.544921875,1.0,280.0581359863281,283.0902404785156,291.4975280761719,294.5005187988281,293.1499938964844,293.1499938964844,280.3500061035156,36196.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660632610321045,3.660656690597534,8.941401006268279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.9580078125,0.0,1546.5054931640625,1895.4371337890625,0.0,4300.0,0.9077702760696412,1.0,0.0,3.0,1.0,0.0
12152640,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7497479915618896,0.3913035690784454,0.3593667149543762,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8523231744766235,0.5841560959815979,0.5594863891601562,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8721715211868286,0.6286756992340088,0.4430255591869354,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.7205394506454468,0.3434709012508392,0.3331469893455505,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.625696063041687,0.2229369431734085,1.0415620803833008,284.7184753417969,284.95001220703125,299.4097595214844,288.4451599121094,297.9253845214844,295.2668151855469,284.716796875,1.0,0.6784771084785461,0.4097561240196228,0.4097561240196228,1.0,1.0,-3.2862064838409424,1.0109087228775024,2.2752976417541504,0.2701927423477173,0.8992938995361328,0.8992938995361328,0.0,286.6496887207031,265.0,46388.609375,0.0,3629.544921875,1.0,280.0581359863281,283.0902404785156,291.4975280761719,294.5005187988281,293.1499938964844,293.1499938964844,280.3500061035156,36196.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660632610321045,3.660656690597534,8.941401006268279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.9580078125,0.0,1546.5054931640625,1895.4371337890625,0.0,4300.0,0.9077702760696412,1.0,0.0,3.0,1.0,0.0
12152700,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7512894868850708,0.3905873000621795,0.3582618534564972,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8542083501815796,0.5830816030502319,0.5579915642738342,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8755172491073608,0.6304484605789185,0.4438486993312835,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.7222456932067871,0.3431603610515594,0.3325011730194092,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.6270235776901245,0.2226110398769378,1.0387370586395264,284.8353271484375,284.95001220703125,299.3996887207031,288.4379577636719,297.9189453125,295.26348876953125,284.8417358398437,1.0,0.6754938364028931,0.4092383086681366,0.4092383086681366,1.0,1.0,-3.2798893451690674,1.0072587728500366,2.2726306915283203,0.2678768932819366,0.8996450901031494,0.8996450901031494,0.0,282.3115234375,265.0,45336.12109375,0.0,3590.501953125,1.0,280.3016357421875,283.2474670410156,291.4091491699219,294.25396728515625,293.1499938964844,293.1499938964844,280.3500061035156,36158.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938385486602784,1.0,0.0,0.0,3.657324314117432,3.6573486328125,8.925247243496415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3427734375,0.0,1542.521484375,1895.4371337890625,0.0,4247.8037109375,0.9070581197738647,1.0,0.0,3.0,1.0,0.0
12152760,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7539421916007996,0.3904058933258056,0.3577226400375366,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8572377562522888,0.5825859308242798,0.5571081042289734,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8801127076148987,0.6328124403953552,0.4451791644096374,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.724852442741394,0.3432368040084839,0.3322179913520813,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.629148006439209,0.2225805819034576,1.037060022354126,284.8756408691406,284.95001220703125,299.3896484375,288.4308776855469,297.9175720214844,295.26678466796875,284.87664794921875,1.0,0.6724722981452942,0.4089670479297638,0.4089670479297638,1.0,1.0,-3.277413845062256,1.0056025981903076,2.271811246871948,0.2666842043399811,0.8995921015739441,0.8995921015739441,0.0,276.9912414550781,253.0,45166.0234375,0.0,3554.995849609375,1.0,280.3422241210937,283.2923583984375,291.39111328125,294.2502746582031,293.1499938964844,293.1499938964844,280.6499938964844,36111.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888708591461182,1.0,0.0,0.0,3.655768871307373,3.6557929515838623,8.917656941775931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.3984375,0.0,1540.432861328125,1895.4371337890625,0.0,4205.3427734375,0.9066526889801024,1.0,0.0,3.0,1.0,0.0
12152820,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7612074017524719,0.3908795416355133,0.3574557900428772,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8653988242149353,0.5825837850570679,0.5563305616378784,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.891493022441864,0.6384579539299011,0.4485262930393219,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7317062616348267,0.3441332578659057,0.3323557376861572,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6349895000457764,0.2231560796499252,1.0364248752593994,285.0579528808594,284.95001220703125,299.3695373535156,288.41717529296875,297.9208984375,295.2817077636719,285.05926513671875,1.0,0.6665561199188232,0.4084245264530182,0.4084245264530182,1.0,1.0,-3.2795748710632324,1.004891872406006,2.2746829986572266,0.2653691172599792,0.9025493264198304,0.9025493264198304,0.0,264.99615478515625,241.0,44050.28515625,0.0,3492.88330078125,1.0,280.6418151855469,283.5170593261719,291.359375,294.1278381347656,293.1499938964844,293.1499938964844,280.3500061035156,35928.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739947319030762,1.0,0.0,0.0,3.657843828201294,3.657867908477783,8.927782459977607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.6611328125,0.0,1541.3731689453125,1895.4371337890625,0.0,4076.307373046875,0.9069991111755372,1.0,0.0,3.0,1.0,0.0
12152880,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7612074017524719,0.3908795416355133,0.3574557900428772,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8653988242149353,0.5825837850570679,0.5563305616378784,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.891493022441864,0.6384579539299011,0.4485262930393219,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7317062616348267,0.3441332578659057,0.3323557376861572,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6349895000457764,0.2231560796499252,1.0364248752593994,285.0579528808594,284.95001220703125,299.3695373535156,288.41717529296875,297.9208984375,295.2817077636719,285.05926513671875,1.0,0.6665561199188232,0.4084245264530182,0.4084245264530182,1.0,1.0,-3.2795748710632324,1.004891872406006,2.2746829986572266,0.2653691172599792,0.9025493264198304,0.9025493264198304,0.0,264.99615478515625,241.0,44050.28515625,0.0,3492.88330078125,1.0,280.6418151855469,283.5170593261719,291.359375,294.1278381347656,293.1499938964844,293.1499938964844,280.3500061035156,35928.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739947319030762,1.0,0.0,0.0,3.657843828201294,3.657867908477783,8.927782459977607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.6611328125,0.0,1541.3731689453125,1895.4371337890625,0.0,4076.307373046875,0.9069991111755372,1.0,0.0,3.0,1.0,0.0
12152940,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7685949802398682,0.3900981247425079,0.3567553162574768,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.873869001865387,0.5814151167869568,0.5552409291267395,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.903006076812744,0.6424860954284668,0.4513847231864929,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7388136982917786,0.3444106578826904,0.3324382305145263,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6412586569786072,0.2234258353710174,1.0363112688064575,284.8934020996094,284.95001220703125,299.3494873046875,288.4040222167969,297.9134826660156,295.28131103515625,284.89215087890625,1.0,0.6606113314628601,0.4078819751739502,0.4078819751739502,1.0,1.0,-3.280834197998047,1.00384259223938,2.276991605758667,0.2641825377941131,0.9004534482955933,0.9004534482955933,0.0,253.3473358154297,229.0,45140.25390625,0.0,3430.548583984375,1.0,280.3577575683594,283.31103515625,291.4388732910156,294.33795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36048.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985078513622284,1.0,0.0,0.0,3.65679144859314,3.656815528869629,8.922646088649344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.53173828125,0.0,1541.1005859375,1895.4371337890625,0.0,4172.708984375,0.9068206548690796,1.0,0.0,3.0,1.0,0.0
12153000,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7685949802398682,0.3900981247425079,0.3567553162574768,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.873869001865387,0.5814151167869568,0.5552409291267395,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.903006076812744,0.6424860954284668,0.4513847231864929,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7388136982917786,0.3444106578826904,0.3324382305145263,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6412586569786072,0.2234258353710174,1.0363112688064575,284.8934020996094,284.95001220703125,299.3494873046875,288.4040222167969,297.9134826660156,295.28131103515625,284.89215087890625,1.0,0.6606113314628601,0.4078819751739502,0.4078819751739502,1.0,1.0,-3.280834197998047,1.00384259223938,2.276991605758667,0.2641825377941131,0.9004534482955933,0.9004534482955933,0.0,253.3473358154297,229.0,45140.25390625,0.0,3430.548583984375,1.0,280.3577575683594,283.31103515625,291.4388732910156,294.33795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36048.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985078513622284,1.0,0.0,0.0,3.65679144859314,3.656815528869629,8.922646088649344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.53173828125,0.0,1541.1005859375,1895.4371337890625,0.0,4172.708984375,0.9068206548690796,1.0,0.0,3.0,1.0,0.0
12153060,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7746894955635071,0.3881076276302337,0.3547995090484619,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8811205625534058,0.5788654685020447,0.5527053475379944,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.9137819409370422,0.6450631022453308,0.4530544877052307,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7449382543563843,0.3437168300151825,0.3315766751766205,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.6466419100761414,0.2229536771774292,1.033034324645996,284.70477294921875,284.95001220703125,299.3294982910156,288.3915100097656,297.895263671875,295.2660827636719,284.7032470703125,1.0,0.6539580821990967,0.407137393951416,0.407137393951416,1.0,1.0,-3.2724735736846924,0.9988592863082886,2.2736141681671143,0.2611711621284485,0.8956225514411926,0.8956225514411926,0.0,242.6969451904297,217.0,46126.64453125,0.0,3352.052734375,1.0,280.0582275390625,283.0836486816406,291.4433898925781,294.4249572753906,293.1499938964844,293.1499938964844,280.3500061035156,36260.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987566471099854,1.0,0.0,0.0,3.647778034210205,3.6478021144866943,8.87871408394858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.15234375,0.0,1532.64453125,1895.4371337890625,0.0,4289.51025390625,0.9049432873725892,1.0,0.0,3.0,1.0,0.0
12153120,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.7746894955635071,0.3881076276302337,0.3547995090484619,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8811205625534058,0.5788654685020447,0.5527053475379944,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.9137819409370422,0.6450631022453308,0.4530544877052307,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7449382543563843,0.3437168300151825,0.3315766751766205,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.6466419100761414,0.2229536771774292,1.033034324645996,284.70477294921875,284.95001220703125,299.3294982910156,288.3915100097656,297.895263671875,295.2660827636719,284.7032470703125,1.0,0.6539580821990967,0.407137393951416,0.407137393951416,1.0,1.0,-3.2724735736846924,0.9988592863082886,2.2736141681671143,0.2611711621284485,0.8956225514411926,0.8956225514411926,0.0,242.6969451904297,217.0,46126.64453125,0.0,3352.052734375,1.0,280.0582275390625,283.0836486816406,291.4433898925781,294.4249572753906,293.1499938964844,293.1499938964844,280.3500061035156,36260.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987566471099854,1.0,0.0,0.0,3.647778034210205,3.6478021144866943,8.87871408394858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.15234375,0.0,1532.64453125,1895.4371337890625,0.0,4289.51025390625,0.9049432873725892,1.0,0.0,3.0,1.0,0.0
12153180,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7825953960418701,0.3874616324901581,0.3533457219600677,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8902319073677063,0.5775750875473022,0.5505754947662354,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.927538514137268,0.6492674350738525,0.4552145302295685,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.752519428730011,0.3437301218509674,0.3308413624763489,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6532644629478455,0.2229095548391342,1.0297192335128784,284.865234375,284.95001220703125,299.3095397949219,288.3797302246094,297.8889465332031,295.26776123046875,284.8663635253906,1.0,0.6470033526420593,0.4063927829265594,0.4063927829265594,1.0,1.0,-3.265878200531006,0.9945006370544434,2.2713775634765625,0.2581362128257751,0.8958030939102173,0.8958030939102173,0.0,231.06201171875,205.0,44932.953125,0.0,3272.40380859375,1.0,280.3421325683594,283.2885131835937,291.34283447265625,294.1854858398437,293.1499938964844,293.1499938964844,280.6499938964844,36153.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987387478351593,1.0,0.0,0.0,3.6412978172302246,3.641321659088135,8.847196681927016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.72900390625,0.0,1524.6561279296875,1895.4371337890625,0.0,4192.60009765625,0.903448522090912,1.0,0.0,3.0,1.0,0.0
