time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7825953960418701,0.3874616324901581,0.3533457219600677,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8902319073677063,0.5775750875473022,0.5505754947662354,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.927538514137268,0.6492674350738525,0.4552145302295685,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.752519428730011,0.3437301218509674,0.3308413624763489,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6532644629478455,0.2229095548391342,1.0297192335128784,284.865234375,284.95001220703125,299.3095397949219,288.3797302246094,297.8889465332031,295.26776123046875,284.8663635253906,1.0,0.6470033526420593,0.4063927829265594,0.4063927829265594,1.0,1.0,-3.265878200531006,0.9945006370544434,2.2713775634765625,0.2581362128257751,0.8958030939102173,0.8958030939102173,0.0,231.06201171875,205.0,44932.953125,0.0,3272.40380859375,1.0,280.3421325683594,283.2885131835937,291.34283447265625,294.1854858398437,293.1499938964844,293.1499938964844,280.6499938964844,36153.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987387478351593,1.0,0.0,0.0,3.6412978172302246,3.641321659088135,8.847196681927016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.72900390625,0.0,1524.6561279296875,1895.4371337890625,0.0,4192.60009765625,0.903448522090912,1.0,0.0,3.0,1.0,0.0
12153300,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7878199219703674,0.3876603245735168,0.3531161844730377,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8961047530174255,0.577498733997345,0.5500595569610596,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9360213875770568,0.6519650816917419,0.4567385613918304,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7574412822723389,0.3441393673419952,0.3308377265930176,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6576294898986816,0.2232043147087097,1.0293307304382324,285.00201416015625,284.95001220703125,299.299560546875,288.37408447265625,297.8900451660156,295.2745361328125,285.0093078613281,1.0,0.6436933279037476,0.4060204923152923,0.4060204923152923,1.0,1.0,-3.2663376331329346,0.9936457872390748,2.2726917266845703,0.257124662399292,0.8974788188934326,0.8974788188934326,0.0,224.7198028564453,205.0,43936.70703125,0.0,3238.08251953125,1.0,280.5985412597656,283.46453857421875,291.2989196777344,294.0186767578125,293.1499938964844,293.1499938964844,280.6499938964844,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778534770011902,1.0,0.0,0.0,3.640670299530029,3.64069414138794,8.844148169373511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.30126953125,0.0,1523.1517333984375,1895.4371337890625,0.0,4110.037109375,0.90327125787735,1.0,0.0,3.0,1.0,0.0
12153360,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7938866019248962,0.3880848884582519,0.3531917631626129,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9028584957122804,0.5776898264884949,0.5498983860015869,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9453802704811096,0.654910683631897,0.4585390388965606,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7631726264953613,0.3447624444961548,0.3310884535312652,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.6627660989761353,0.2236869931221008,1.0299057960510254,285.0499267578125,284.95001220703125,299.28961181640625,288.3686828613281,297.89312744140625,295.2838439941406,285.0513000488281,1.0,0.6405624151229858,0.4057471454143524,0.4057471454143524,1.0,1.0,-3.2693886756896973,0.9939563870429992,2.275432109832764,0.2567112743854522,0.8986661434173584,0.8986661434173584,0.0,218.1288909912109,193.0,43837.65234375,0.0,3208.07470703125,1.0,280.64178466796875,283.51519775390625,291.3126525878906,294.0667724609375,293.1499938964844,293.1499938964844,280.95001220703125,35954.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728992581367492,1.0,0.0,0.0,3.642372131347656,3.6423959732055664,8.852417749949382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1533203125,0.0,1524.35595703125,1895.4371337890625,0.0,4066.699951171875,0.90355783700943,1.0,0.0,3.0,1.0,0.0
12153420,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8074482083320618,0.3893289566040039,0.3536692857742309,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9191263914108276,0.5785562992095947,0.5500140190124512,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.964737057685852,0.6612603664398193,0.4624164700508117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.7763020992279053,0.3464137017726898,0.3319725394248962,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.6746705770492554,0.2250286787748336,1.032777190208435,285.24591064453125,284.95001220703125,299.269775390625,288.3584289550781,297.9012145996094,295.30499267578125,285.2474365234375,1.0,0.6347294449806213,0.4052004516124725,0.4052004516124725,1.0,1.0,-3.2792742252349854,0.995936393737793,2.2833378314971924,0.2564328610897064,0.9042330384254456,0.9042330384254456,0.0,204.9285125732422,181.0,42982.953125,0.0,3156.072021484375,1.0,280.94171142578125,283.751220703125,291.3096008300781,294.002197265625,293.1499938964844,293.1499938964844,280.6499938964844,35710.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602856636047364,1.0,0.0,0.0,3.652502059936523,3.6525261402130127,8.90172657364019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.75439453125,0.0,1533.78271484375,1895.4371337890625,0.0,3955.1318359375,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12153480,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8074482083320618,0.3893289566040039,0.3536692857742309,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9191263914108276,0.5785562992095947,0.5500140190124512,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.964737057685852,0.6612603664398193,0.4624164700508117,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.7763020992279053,0.3464137017726898,0.3319725394248962,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.6746705770492554,0.2250286787748336,1.032777190208435,285.24591064453125,284.95001220703125,299.269775390625,288.3584289550781,297.9012145996094,295.30499267578125,285.2474365234375,1.0,0.6347294449806213,0.4052004516124725,0.4052004516124725,1.0,1.0,-3.2792742252349854,0.995936393737793,2.2833378314971924,0.2564328610897064,0.9042330384254456,0.9042330384254456,0.0,204.9285125732422,181.0,42982.953125,0.0,3156.072021484375,1.0,280.94171142578125,283.751220703125,291.3096008300781,294.002197265625,293.1499938964844,293.1499938964844,280.6499938964844,35710.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602856636047364,1.0,0.0,0.0,3.652502059936523,3.6525261402130127,8.90172657364019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.75439453125,0.0,1533.78271484375,1895.4371337890625,0.0,3955.1318359375,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12153540,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8197702765464783,0.3890069127082824,0.3534193336963653,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9359260201454164,0.5778931975364685,0.5494460463523865,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9814761877059937,0.6656508445739746,0.4655571281909942,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7894891500473022,0.3471464216709137,0.3325259983539581,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6867307424545288,0.2257990092039108,1.035083889961243,285.0748291015625,284.95001220703125,299.25,288.3490905761719,297.8948669433594,295.3056640625,285.0734558105469,1.0,0.629000723361969,0.4046537280082702,0.4046537280082702,1.0,1.0,-3.2855217456817627,0.9966124296188354,2.2889091968536377,0.2559123635292053,0.9044991135597228,0.9044991135597228,0.0,192.9574737548828,169.0,44019.5234375,0.0,3102.67138671875,1.0,280.65777587890625,283.5350646972656,291.3953552246094,294.2235412597656,293.1499938964844,293.1499938964844,280.3500061035156,35805.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740248322486876,1.0,0.0,0.0,3.660478353500366,3.660502433776856,8.940647830968373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.69091796875,0.0,1543.4002685546875,1895.4371337890625,0.0,4076.5712890625,0.9074806571006776,1.0,0.0,3.0,1.0,0.0
12153600,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8197702765464783,0.3890069127082824,0.3534193336963653,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9359260201454164,0.5778931975364685,0.5494460463523865,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9814761877059937,0.6656508445739746,0.4655571281909942,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7894891500473022,0.3471464216709137,0.3325259983539581,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6867307424545288,0.2257990092039108,1.035083889961243,285.0748291015625,284.95001220703125,299.25,288.3490905761719,297.8948669433594,295.3056640625,285.0734558105469,1.0,0.629000723361969,0.4046537280082702,0.4046537280082702,1.0,1.0,-3.2855217456817627,0.9966124296188354,2.2889091968536377,0.2559123635292053,0.9044991135597228,0.9044991135597228,0.0,192.9574737548828,169.0,44019.5234375,0.0,3102.67138671875,1.0,280.65777587890625,283.5350646972656,291.3953552246094,294.2235412597656,293.1499938964844,293.1499938964844,280.3500061035156,35805.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740248322486876,1.0,0.0,0.0,3.660478353500366,3.660502433776856,8.940647830968373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.69091796875,0.0,1543.4002685546875,1895.4371337890625,0.0,4076.5712890625,0.9074806571006776,1.0,0.0,3.0,1.0,0.0
12153660,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8295666575431824,0.3874270319938659,0.3518618047237396,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9497782588005066,0.5758106708526611,0.5473825335502625,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9940022826194764,0.6683754324913025,0.4673525393009186,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8006816506385803,0.3467858731746673,0.3320142030715942,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6968612670898438,0.2256845384836197,1.0335932970046997,284.8878173828125,284.95001220703125,299.2312927246094,288.3406677246094,297.8775634765625,295.29107666015625,284.8861083984375,1.0,0.6227986812591553,0.4038498401641845,0.4038498401641845,1.0,1.0,-3.280928611755371,0.992797076702118,2.2881314754486084,0.2532484829425812,0.9021424651145936,0.9021424651145936,0.0,182.76803588867188,169.0,45089.08984375,0.0,3035.614990234375,1.0,280.35943603515625,283.3065490722656,291.403076171875,294.32061767578125,293.1499938964844,293.1499938964844,280.3500061035156,35991.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890758395195008,1.0,0.0,0.0,3.661341667175293,3.6613657474517822,8.944865612647845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.69921875,0.0,1545.759033203125,1895.4371337890625,0.0,4207.1015625,0.9077914357185364,1.0,0.0,3.0,1.0,0.0
12153720,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8299677968025208,0.387358546257019,0.3517808616161346,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9503356218338012,0.575717568397522,0.5472761988639832,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9944832921028136,0.6684873700141907,0.4674128890037536,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8011407852172852,0.3467628061771393,0.3319764733314514,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6972725987434387,0.2256707996129989,1.0334638357162476,284.8860778808594,284.95001220703125,299.23052978515625,288.3403015136719,297.8768615722656,295.2904663085937,284.884521484375,1.0,0.622523307800293,0.4038163423538208,0.4038163423538208,1.0,1.0,-3.2805747985839844,0.9925804138183594,2.287994384765625,0.253111332654953,0.9020854234695436,0.9020854234695436,0.0,182.35157775878903,172.0,45088.1640625,0.0,3032.520751953125,1.0,280.358154296875,283.3048095703125,291.4000549316406,294.3153076171875,293.1499938964844,293.1499938964844,280.04998779296875,35995.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892945289611816,1.0,0.0,0.0,3.661278963088989,3.66130304336548,8.944558658185997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.849609375,0.0,1545.720947265625,1895.4371337890625,0.0,4208.97705078125,0.9077816009521484,1.0,0.0,3.0,1.0,0.0
12153780,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8324568271636963,0.3851229846477508,0.3497723639011383,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.9539501667022704,0.5728188157081604,0.5445749759674072,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9988988041877748,0.6706281304359436,0.4687204658985138,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.8045715093612671,0.3457534909248352,0.3310239911079407,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.7003069519996643,0.2249612659215927,1.0302507877349854,284.6947326660156,284.95001220703125,299.21160888671875,288.3318176269531,297.85565185546875,295.2706298828125,284.6932067871094,1.0,0.6195723414421082,0.4029789566993713,0.4029789566993713,1.0,1.0,-3.2714779376983643,0.9870759844779968,2.2844018936157227,0.249659314751625,0.8970946073532104,0.8970946073532104,0.0,178.57081604003906,175.0,46065.1875,0.0,2991.848876953125,1.0,280.0581970214844,283.0751342773437,291.3843078613281,294.3632507324219,293.1499938964844,293.1499938964844,280.3500061035156,36236.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653165817260742,3.653189897537232,8.904962101041747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.904296875,0.0,1538.4652099609375,1895.4371337890625,0.0,4300.0,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12153840,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8324568271636963,0.3851229846477508,0.3497723639011383,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.9539501667022704,0.5728188157081604,0.5445749759674072,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9988988041877748,0.6706281304359436,0.4687204658985138,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.8045715093612671,0.3457534909248352,0.3310239911079407,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.7003069519996643,0.2249612659215927,1.0302507877349854,284.6947326660156,284.95001220703125,299.21160888671875,288.3318176269531,297.85565185546875,295.2706298828125,284.6932067871094,1.0,0.6195723414421082,0.4029789566993713,0.4029789566993713,1.0,1.0,-3.2714779376983643,0.9870759844779968,2.2844018936157227,0.249659314751625,0.8970946073532104,0.8970946073532104,0.0,178.57081604003906,175.0,46065.1875,0.0,2991.848876953125,1.0,280.0581970214844,283.0751342773437,291.3843078613281,294.3632507324219,293.1499938964844,293.1499938964844,280.3500061035156,36236.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653165817260742,3.653189897537232,8.904962101041747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.904296875,0.0,1538.4652099609375,1895.4371337890625,0.0,4300.0,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12153900,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8322218656539917,0.3844872117042541,0.3488969802856445,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.953709065914154,0.571823239326477,0.5433251261711121,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.9990000128746032,0.6723790168762207,0.4690978527069092,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8046402335166931,0.3454877436161041,0.3305777311325073,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7003000378608704,0.2247231304645538,1.028576135635376,284.8133850097656,284.95001220703125,299.20233154296875,288.3276672363281,297.84979248046875,295.2673034667969,284.8199768066406,1.0,0.6187236905097961,0.4025602638721466,0.4025602638721466,1.0,1.0,-3.26681923866272,0.9842925071716307,2.282526731491089,0.2478355318307876,0.8973172307014465,0.8973172307014465,0.0,178.01925659179688,175.0,45034.453125,0.0,2978.8291015625,1.0,280.3013916015625,283.2338256835937,291.2988586425781,294.1217041015625,293.1499938964844,293.1499938964844,280.3500061035156,36196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940453767776488,1.0,0.0,0.0,3.649159193038941,3.6491830348968506,8.885439228834002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.4169921875,0.0,1533.701904296875,1895.4371337890625,0.0,4249.56494140625,0.9052588939666748,1.0,0.0,3.0,1.0,0.0
12153960,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8324210047721863,0.3843521177768707,0.3485943377017975,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9538660049438475,0.571361243724823,0.5426834225654602,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.674841582775116,0.469193696975708,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8050397038459778,0.3455846607685089,0.3305165469646454,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7006002068519592,0.2247525602579116,1.028137445449829,284.8555603027344,284.95001220703125,299.1931457519531,288.3236083984375,297.8490600585937,295.2708435058594,284.8566589355469,1.0,0.6183321475982666,0.402330219745636,0.402330219745636,1.0,1.0,-3.2651922702789307,0.9830591082572936,2.282133102416992,0.246882826089859,0.8971489071846008,0.8971489071846008,0.0,177.59072875976562,178.0,44874.19921875,0.0,2972.979736328125,1.0,280.3422546386719,283.2802734375,291.2835693359375,294.1215515136719,293.1499938964844,293.1499938964844,280.6499938964844,36146.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890445470809937,1.0,0.0,0.0,3.646966457366944,3.6469905376434326,8.874764034771943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.87353515625,0.0,1530.892822265625,1895.4371337890625,0.0,4206.8330078125,0.9047090411186218,1.0,0.0,3.0,1.0,0.0
12154020,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8329122066497803,0.3848471641540527,0.3488102853298187,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.954112708568573,0.571336030960083,0.5423799157142639,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6811515092849731,0.4688078463077545,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8058924078941345,0.346460223197937,0.3311201632022857,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7013781070709229,0.2253824025392532,1.030051589012146,285.039794921875,284.95001220703125,299.1751708984375,288.3156433105469,297.8556213378906,295.2888488769531,285.04119873046875,1.0,0.6186412572860718,0.4018701314926147,0.4018701314926147,1.0,1.0,-3.267645359039306,0.9826549887657166,2.2849905490875244,0.2457874715328216,0.899875819683075,0.899875819683075,0.0,177.41253662109375,181.0,43773.26953125,0.0,2977.231201171875,1.0,280.6417236328125,283.50653076171875,291.2572326660156,294.0057983398437,293.1499938964844,293.1499938964844,280.95001220703125,35957.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740423560142516,1.0,0.0,0.0,3.647915840148926,3.647939920425415,8.879385404725326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.51806640625,0.0,1530.5360107421875,1895.4371337890625,0.0,4076.724853515625,0.904799222946167,1.0,0.0,3.0,1.0,0.0
12154080,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8329122066497803,0.3848471641540527,0.3488102853298187,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.954112708568573,0.571336030960083,0.5423799157142639,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.6811515092849731,0.4688078463077545,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8058924078941345,0.346460223197937,0.3311201632022857,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7013781070709229,0.2253824025392532,1.030051589012146,285.039794921875,284.95001220703125,299.1751708984375,288.3156433105469,297.8556213378906,295.2888488769531,285.04119873046875,1.0,0.6186412572860718,0.4018701314926147,0.4018701314926147,1.0,1.0,-3.267645359039306,0.9826549887657166,2.2849905490875244,0.2457874715328216,0.899875819683075,0.899875819683075,0.0,177.41253662109375,181.0,43773.26953125,0.0,2977.231201171875,1.0,280.6417236328125,283.50653076171875,291.2572326660156,294.0057983398437,293.1499938964844,293.1499938964844,280.95001220703125,35957.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740423560142516,1.0,0.0,0.0,3.647915840148926,3.647939920425415,8.879385404725326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.51806640625,0.0,1530.5360107421875,1895.4371337890625,0.0,4076.724853515625,0.904799222946167,1.0,0.0,3.0,1.0,0.0
12154140,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.8334313631057739,0.3859390914440155,0.3496711254119873,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9542812705039978,0.5720486640930176,0.5428977608680725,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.9990000128746032,0.6885713934898376,0.4690258502960205,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.8068143129348755,0.3479460477828979,0.3323926031589508,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.7024139761924744,0.2265785783529281,1.0348398685455322,285.2354736328125,284.95001220703125,299.1576232910156,288.3079528808594,297.86785888671875,295.31451416015625,285.23699951171875,1.0,0.620171308517456,0.4014100730419159,0.4014100730419159,1.0,1.0,-3.276842832565308,0.9846031665802002,2.2922396659851074,0.2455562651157379,0.9052971005439758,0.9052971005439758,0.0,177.9001922607422,184.0,42903.44140625,0.0,2999.6513671875,1.0,280.9417724609375,283.7420349121094,291.2572937011719,293.9434509277344,293.1499938964844,293.1499938964844,280.6499938964844,35720.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610595703125,1.0,0.0,0.0,3.657644748687744,3.6576688289642334,8.926811005949276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.45703125,0.0,1539.5955810546875,1895.4371337890625,0.0,3962.025146484375,0.9068167805671692,1.0,0.0,3.0,1.0,0.0
12154200,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.8334313631057739,0.3859390914440155,0.3496711254119873,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9542812705039978,0.5720486640930176,0.5428977608680725,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.9990000128746032,0.6885713934898376,0.4690258502960205,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.8068143129348755,0.3479460477828979,0.3323926031589508,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.7024139761924744,0.2265785783529281,1.0348398685455322,285.2354736328125,284.95001220703125,299.1576232910156,288.3079528808594,297.86785888671875,295.31451416015625,285.23699951171875,1.0,0.620171308517456,0.4014100730419159,0.4014100730419159,1.0,1.0,-3.276842832565308,0.9846031665802002,2.2922396659851074,0.2455562651157379,0.9052971005439758,0.9052971005439758,0.0,177.9001922607422,184.0,42903.44140625,0.0,2999.6513671875,1.0,280.9417724609375,283.7420349121094,291.2572937011719,293.9434509277344,293.1499938964844,293.1499938964844,280.6499938964844,35720.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610595703125,1.0,0.0,0.0,3.657644748687744,3.6576688289642334,8.926811005949276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.45703125,0.0,1539.5955810546875,1895.4371337890625,0.0,3962.025146484375,0.9068167805671692,1.0,0.0,3.0,1.0,0.0
12154260,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8319547772407532,0.3854907751083374,0.3498055040836334,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9520724415779114,0.571262001991272,0.5427312850952148,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.693881094455719,0.471885472536087,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8059191703796387,0.3485187888145447,0.3333263397216797,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7019145488739014,0.227212518453598,1.0390568971633911,285.0680236816406,284.95001220703125,299.14044189453125,288.3005065917969,297.8641357421875,295.31787109375,285.0670166015625,1.0,0.622381865978241,0.4007088840007782,0.4007088840007782,1.0,1.0,-3.286442995071411,0.9860251545906068,2.300417900085449,0.24485544860363,0.90548974275589,0.90548974275589,0.0,179.6332244873047,187.0,43992.26171875,0.0,3030.0263671875,1.0,280.6577453613281,283.5291748046875,291.3466796875,294.1702575683594,293.1499938964844,293.1499938964844,280.3500061035156,35815.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747673869132996,1.0,0.0,0.0,3.665213108062744,3.665237426757813,8.96379219739174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.06298828125,0.0,1548.77587890625,1895.4371337890625,0.0,4083.075439453125,0.90854811668396,1.0,0.0,3.0,1.0,0.0
12154320,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8319547772407532,0.3854907751083374,0.3498055040836334,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9520724415779114,0.571262001991272,0.5427312850952148,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.693881094455719,0.471885472536087,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8059191703796387,0.3485187888145447,0.3333263397216797,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7019145488739014,0.227212518453598,1.0390568971633911,285.0680236816406,284.95001220703125,299.14044189453125,288.3005065917969,297.8641357421875,295.31787109375,285.0670166015625,1.0,0.622381865978241,0.4007088840007782,0.4007088840007782,1.0,1.0,-3.286442995071411,0.9860251545906068,2.300417900085449,0.24485544860363,0.90548974275589,0.90548974275589,0.0,179.6332244873047,187.0,43992.26171875,0.0,3030.0263671875,1.0,280.6577453613281,283.5291748046875,291.3466796875,294.1702575683594,293.1499938964844,293.1499938964844,280.3500061035156,35815.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747673869132996,1.0,0.0,0.0,3.665213108062744,3.665237426757813,8.96379219739174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.06298828125,0.0,1548.77587890625,1895.4371337890625,0.0,4083.075439453125,0.90854811668396,1.0,0.0,3.0,1.0,0.0
12154380,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8277157545089722,0.3837477266788482,0.3485748767852783,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9464288949966432,0.5690229535102844,0.5410160422325134,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.6965358257293701,0.4780187904834747,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.802232027053833,0.347992867231369,0.3331622779369354,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6987733244895935,0.2269474565982818,1.0393184423446655,284.8858337402344,284.95001220703125,299.1236267089844,288.2933044433594,297.8454284667969,295.2998352050781,284.8846130371094,1.0,0.624538779258728,0.4000076949596405,0.4000076949596405,1.0,1.0,-3.2903988361358643,0.985448956489563,2.304949760437012,0.2433960437774658,0.903114140033722,0.903114140033722,0.0,182.6597595214844,190.0,45145.3984375,0.0,3055.581787109375,1.0,280.3581237792969,283.3044128417969,291.35498046875,294.2703857421875,293.1499938964844,293.1499938964844,280.04998779296875,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904462099075316,1.0,0.0,0.0,3.665839195251465,3.665863513946533,8.966854352365772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.20654296875,0.0,1550.8580322265625,1895.4371337890625,0.0,4218.84375,0.9088060259819032,1.0,0.0,3.0,1.0,0.0
12154440,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8277157545089722,0.3837477266788482,0.3485748767852783,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9464288949966432,0.5690229535102844,0.5410160422325134,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.6965358257293701,0.4780187904834747,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.802232027053833,0.347992867231369,0.3331622779369354,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6987733244895935,0.2269474565982818,1.0393184423446655,284.8858337402344,284.95001220703125,299.1236267089844,288.2933044433594,297.8454284667969,295.2998352050781,284.8846130371094,1.0,0.624538779258728,0.4000076949596405,0.4000076949596405,1.0,1.0,-3.2903988361358643,0.985448956489563,2.304949760437012,0.2433960437774658,0.903114140033722,0.903114140033722,0.0,182.6597595214844,190.0,45145.3984375,0.0,3055.581787109375,1.0,280.3581237792969,283.3044128417969,291.35498046875,294.2703857421875,293.1499938964844,293.1499938964844,280.04998779296875,35999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904462099075316,1.0,0.0,0.0,3.665839195251465,3.665863513946533,8.966854352365772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.20654296875,0.0,1550.8580322265625,1895.4371337890625,0.0,4218.84375,0.9088060259819032,1.0,0.0,3.0,1.0,0.0
12154500,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8251991271972656,0.3826516270637512,0.3477587103843689,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.94303560256958,0.5676292777061462,0.5398930907249451,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,0.6971756219863892,0.4815970659255981,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.799926221370697,0.347492903470993,0.3328487575054168,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.6967066526412964,0.2265848964452743,1.038399577140808,284.7474975585937,284.95001220703125,299.1153259277344,288.289794921875,297.83349609375,295.2871398925781,284.74029541015625,1.0,0.6255250573158264,0.3996571004390716,0.3996571004390716,1.0,1.0,-3.2908902168273926,0.9846421480178832,2.30624794960022,0.2424646615982055,0.9004179239273071,0.9004179239273071,0.0,184.3634185791016,190.0,46121.109375,0.0,3066.221435546875,1.0,280.10089111328125,283.12811279296875,291.3708190917969,294.3996887207031,293.1499938964844,293.1499938964844,280.04998779296875,36126.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995396137237548,1.0,0.0,0.0,3.6631405353546143,3.6631648540496826,8.953657584243047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.98974609375,0.0,1548.7841796875,1895.4371337890625,0.0,4296.11865234375,0.908253252506256,1.0,0.0,3.0,1.0,0.0
12154560,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.8223411440849304,0.3814226686954498,0.3467430770397186,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9391852617263794,0.566077709197998,0.5385386943817139,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9990000128746032,0.6974284648895264,0.4854189753532409,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.7972699403762817,0.3468559086322784,0.3323573172092438,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.6942740082740784,0.2260831743478775,1.0367224216461182,284.70074462890625,284.95001220703125,299.10711669921875,288.2863464355469,297.8202209472656,295.27252197265625,284.699462890625,1.0,0.626409113407135,0.3992994725704193,0.3992994725704193,1.0,1.0,-3.2900314331054688,0.9833461046218872,2.306685447692871,0.2413560003042221,0.8982453346252441,0.8982453346252441,0.0,186.2105407714844,193.0,46202.22265625,0.0,3074.732666015625,1.0,280.05816650390625,283.0798645019531,291.34637451171875,294.3287658691406,293.1499938964844,293.1499938964844,280.3500061035156,36231.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578848361968994,3.657909154891968,8.927983117246185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.45703125,0.0,1543.695068359375,1895.4371337890625,0.0,4300.0,0.9071813821792604,1.0,0.0,3.0,1.0,0.0
12154620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.81772381067276,0.3805496394634247,0.3456364274024963,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.932658076286316,0.564561665058136,0.5367635488510132,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9982998967170716,0.7000923752784729,0.4892447590827942,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7928784489631653,0.3465851247310638,0.3319142162799835,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6901546716690063,0.2257205843925476,1.0347014665603638,284.8640441894531,284.95001220703125,299.09088134765625,288.2796325683594,297.8088073730469,295.2646484375,284.8651733398437,1.0,0.6280175447463989,0.398584246635437,0.398584246635437,1.0,1.0,-3.2881972789764404,0.9807191491127014,2.3074779510498047,0.2389773726463318,0.8984369039535522,0.8984369039535522,0.0,189.5846405029297,196.0,45041.0390625,0.0,3089.701904296875,1.0,280.3422241210937,283.2869873046875,291.2459411621094,294.09332275390625,293.1499938964844,293.1499938964844,280.6499938964844,36136.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911646246910096,1.0,0.0,0.0,3.6520612239837646,3.652085065841675,8.899576755538874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.462890625,0.0,1536.4884033203125,1895.4371337890625,0.0,4224.98974609375,0.9058421850204468,1.0,0.0,3.0,1.0,0.0
12154680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.81772381067276,0.3805496394634247,0.3456364274024963,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.932658076286316,0.564561665058136,0.5367635488510132,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9982998967170716,0.7000923752784729,0.4892447590827942,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7928784489631653,0.3465851247310638,0.3319142162799835,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6901546716690063,0.2257205843925476,1.0347014665603638,284.8640441894531,284.95001220703125,299.09088134765625,288.2796325683594,297.8088073730469,295.2646484375,284.8651733398437,1.0,0.6280175447463989,0.398584246635437,0.398584246635437,1.0,1.0,-3.2881972789764404,0.9807191491127014,2.3074779510498047,0.2389773726463318,0.8984369039535522,0.8984369039535522,0.0,189.5846405029297,196.0,45041.0390625,0.0,3089.701904296875,1.0,280.3422241210937,283.2869873046875,291.2459411621094,294.09332275390625,293.1499938964844,293.1499938964844,280.6499938964844,36136.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911646246910096,1.0,0.0,0.0,3.6520612239837646,3.652085065841675,8.899576755538874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.462890625,0.0,1536.4884033203125,1895.4371337890625,0.0,4224.98974609375,0.9058421850204468,1.0,0.0,3.0,1.0,0.0
12154740,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.815854549407959,0.3809480965137481,0.3458400070667267,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9296380281448364,0.5644733309745789,0.5364812612533569,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9979892373085022,0.7050638198852539,0.4924400150775909,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7912514209747314,0.3473824262619018,0.3325208723545074,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6886340975761414,0.2262157499790191,1.0363810062408447,285.0497741699219,284.95001220703125,299.07489013671875,288.27313232421875,297.8114013671875,295.2763671875,285.0512390136719,1.0,0.6300548315048218,0.3978689908981323,0.3978689908981323,1.0,1.0,-3.2946839332580566,0.9809795618057252,2.313704490661621,0.2375680655241012,0.9013068079948424,0.9013068079948424,0.0,191.72642517089844,199.0,43963.81640625,0.0,3115.922119140625,1.0,280.64178466796875,283.5146179199219,291.2181396484375,293.9773864746094,293.1499938964844,293.1499938964844,280.3500061035156,35946.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768195748329164,1.0,0.0,0.0,3.653441667556762,3.653465747833252,8.906307016331994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.95556640625,0.0,1536.5980224609375,1895.4371337890625,0.0,4101.0166015625,0.9060277342796326,1.0,0.0,3.0,1.0,0.0
12154800,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.815854549407959,0.3809480965137481,0.3458400070667267,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9296380281448364,0.5644733309745789,0.5364812612533569,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9979892373085022,0.7050638198852539,0.4924400150775909,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7912514209747314,0.3473824262619018,0.3325208723545074,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6886340975761414,0.2262157499790191,1.0363810062408447,285.0497741699219,284.95001220703125,299.07489013671875,288.27313232421875,297.8114013671875,295.2763671875,285.0512390136719,1.0,0.6300548315048218,0.3978689908981323,0.3978689908981323,1.0,1.0,-3.2946839332580566,0.9809795618057252,2.313704490661621,0.2375680655241012,0.9013068079948424,0.9013068079948424,0.0,191.72642517089844,199.0,43963.81640625,0.0,3115.922119140625,1.0,280.64178466796875,283.5146179199219,291.2181396484375,293.9773864746094,293.1499938964844,293.1499938964844,280.3500061035156,35946.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768195748329164,1.0,0.0,0.0,3.653441667556762,3.653465747833252,8.906307016331994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.95556640625,0.0,1536.5980224609375,1895.4371337890625,0.0,4101.0166015625,0.9060277342796326,1.0,0.0,3.0,1.0,0.0
12154860,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.812900185585022,0.3801122903823852,0.3456189930438995,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9253692626953124,0.5632421374320984,0.5358766317367554,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9968143105506896,0.7085012793540955,0.4953096508979797,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7887911796569824,0.3475359976291656,0.333055317401886,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.686508059501648,0.2263690829277038,1.0384628772735596,284.8894348144531,284.95001220703125,299.0591125488281,288.2668762207031,297.80340576171875,295.2729187011719,284.8883361816406,1.0,0.6323010325431824,0.3972659707069397,0.3972659707069397,1.0,1.0,-3.300300121307373,0.9812189936637878,2.3190813064575195,0.2365927100181579,0.8991870880126953,0.8991870880126953,0.0,194.58287048339844,202.0,45098.4140625,0.0,3144.32666015625,1.0,280.3578186035156,283.31207275390625,291.3036193847656,294.19580078125,293.1499938964844,293.1499938964844,280.6499938964844,36060.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988254964351654,1.0,0.0,0.0,3.65191388130188,3.65193772315979,8.898858823158662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.26220703125,0.0,1535.75390625,1895.4371337890625,0.0,4200.0556640625,0.9057390093803406,1.0,0.0,3.0,1.0,0.0
12154920,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.812900185585022,0.3801122903823852,0.3456189930438995,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9253692626953124,0.5632421374320984,0.5358766317367554,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9968143105506896,0.7085012793540955,0.4953096508979797,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7887911796569824,0.3475359976291656,0.333055317401886,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.686508059501648,0.2263690829277038,1.0384628772735596,284.8894348144531,284.95001220703125,299.0591125488281,288.2668762207031,297.80340576171875,295.2729187011719,284.8883361816406,1.0,0.6323010325431824,0.3972659707069397,0.3972659707069397,1.0,1.0,-3.300300121307373,0.9812189936637878,2.3190813064575195,0.2365927100181579,0.8991870880126953,0.8991870880126953,0.0,194.58287048339844,202.0,45098.4140625,0.0,3144.32666015625,1.0,280.3578186035156,283.31207275390625,291.3036193847656,294.19580078125,293.1499938964844,293.1499938964844,280.6499938964844,36060.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988254964351654,1.0,0.0,0.0,3.65191388130188,3.65193772315979,8.898858823158662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.26220703125,0.0,1535.75390625,1895.4371337890625,0.0,4200.0556640625,0.9057390093803406,1.0,0.0,3.0,1.0,0.0
12154980,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8095452189445496,0.3798814415931701,0.3451931178569793,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9206749200820924,0.5625339150428772,0.5349922776222229,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9953717589378356,0.7128799557685852,0.4980688095092773,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7859469652175903,0.3479582667350769,0.3333539068698883,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6839913129806519,0.2266639620065689,1.0396326780319214,285.0556030273437,284.95001220703125,299.0434875488281,288.2608337402344,297.8011169433594,295.27734375,285.056884765625,1.0,0.6343876123428345,0.396662950515747,0.396662950515747,1.0,1.0,-3.303799152374268,0.9807451963424684,2.3230538368225098,0.2351134419441223,0.9019514322280884,0.9019514322280884,0.0,197.579833984375,205.0,44037.03515625,0.0,3168.95361328125,1.0,280.6421813964844,283.5193176269531,291.230712890625,294.00848388671875,293.1499938964844,293.1499938964844,280.3500061035156,35911.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787980914115906,1.0,0.0,0.0,3.654450654983521,3.6544747352600098,8.911226814234396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.0771484375,0.0,1537.4619140625,1895.4371337890625,0.0,4118.26708984375,0.9062261581420898,1.0,0.0,3.0,1.0,0.0
12155040,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8095452189445496,0.3798814415931701,0.3451931178569793,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9206749200820924,0.5625339150428772,0.5349922776222229,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9953717589378356,0.7128799557685852,0.4980688095092773,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7859469652175903,0.3479582667350769,0.3333539068698883,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6839913129806519,0.2266639620065689,1.0396326780319214,285.0556030273437,284.95001220703125,299.0434875488281,288.2608337402344,297.8011169433594,295.27734375,285.056884765625,1.0,0.6343876123428345,0.396662950515747,0.396662950515747,1.0,1.0,-3.303799152374268,0.9807451963424684,2.3230538368225098,0.2351134419441223,0.9019514322280884,0.9019514322280884,0.0,197.579833984375,205.0,44037.03515625,0.0,3168.95361328125,1.0,280.6421813964844,283.5193176269531,291.230712890625,294.00848388671875,293.1499938964844,293.1499938964844,280.3500061035156,35911.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787980914115906,1.0,0.0,0.0,3.654450654983521,3.6544747352600098,8.911226814234396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.0771484375,0.0,1537.4619140625,1895.4371337890625,0.0,4118.26708984375,0.9062261581420898,1.0,0.0,3.0,1.0,0.0
