time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8082759976387024,0.3795660138130188,0.3451828062534332,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.918860673904419,0.5620093941688538,0.5347743034362793,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9949857592582704,0.7147372961044312,0.4996362030506134,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7849298715591431,0.348084419965744,0.3336590528488159,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6831180453300476,0.2267776727676391,1.0407859086990356,284.9354553222656,284.95001220703125,299.0357360839844,288.2579040527344,297.79815673828125,295.2770080566406,284.92889404296875,1.0,0.6355340480804443,0.3963614106178283,0.3963614106178283,1.0,1.0,-3.3071680068969727,0.9810594916343688,2.326108455657959,0.2346709370613098,0.9007039666175842,0.9007039666175842,0.0,198.9185485839844,205.0,45034.4453125,0.0,3183.962646484375,1.0,280.3985595703125,283.36041259765625,291.29425048828125,294.216552734375,293.1499938964844,293.1499938964844,280.3500061035156,35973.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858436584472656,1.0,0.0,0.0,3.655107259750366,3.655131340026856,8.914429372453014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.3681640625,0.0,1538.661865234375,1895.4371337890625,0.0,4179.30859375,0.9063657522201538,1.0,0.0,3.0,1.0,0.0
12155160,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8059977889060974,0.3788322508335113,0.3447309136390686,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9159284234046936,0.5610529780387878,0.5341011881828308,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9937593340873718,0.7160502672195435,0.5007252097129822,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7830480933189392,0.3479084074497223,0.3336761891841888,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6814607977867126,0.2266656756401062,1.0410374402999878,284.8924255371094,284.95001220703125,299.02801513671875,288.2550048828125,297.79132080078125,295.271240234375,284.89129638671875,1.0,0.6365364193916321,0.3960171639919281,0.3960171639919281,1.0,1.0,-3.307453393936157,0.9801936745643616,2.3272597789764404,0.2337540239095688,0.8998510241508484,0.8998510241508484,0.0,200.748291015625,208.0,45155.2734375,0.0,3194.926025390625,1.0,280.357666015625,283.314208984375,291.2944641113281,294.19451904296875,293.1499938964844,293.1499938964844,280.04998779296875,36039.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903284907341005,1.0,0.0,0.0,3.653722047805786,3.6537461280822754,8.907674100555596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.64990234375,0.0,1537.61083984375,1895.4371337890625,0.0,4217.8359375,0.9061272740364076,1.0,0.0,3.0,1.0,0.0
12155220,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.8001887798309326,0.3766995072364807,0.3431802690029144,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9088945388793944,0.5583851337432861,0.5320041179656982,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.9902609586715698,0.717820405960083,0.5022602081298828,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.7782008051872253,0.3469708263874054,0.3331486284732818,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6770734190940857,0.2259533256292343,1.0394047498703003,284.7072448730469,284.95001220703125,299.0126037597656,288.2493896484375,297.7728271484375,295.25311279296875,284.7058410644531,1.0,0.6380783319473267,0.3953286409378052,0.3953286409378052,1.0,1.0,-3.302323341369629,0.9764822721481324,2.325841188430786,0.231157124042511,0.8950755596160889,0.8950755596160889,0.0,204.89959716796875,211.0,46182.67578125,0.0,3206.960205078125,1.0,280.0582275390625,283.08953857421875,291.3080444335937,294.2851867675781,293.1499938964844,293.1499938964844,280.3500061035156,36253.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449570655822754,3.6449811458587646,8.864987535162072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.3017578125,0.0,1529.45751953125,1895.4371337890625,0.0,4300.0,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
12155280,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.8001887798309326,0.3766995072364807,0.3431802690029144,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.9088945388793944,0.5583851337432861,0.5320041179656982,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.9902609586715698,0.717820405960083,0.5022602081298828,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.7782008051872253,0.3469708263874054,0.3331486284732818,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6770734190940857,0.2259533256292343,1.0394047498703003,284.7072448730469,284.95001220703125,299.0126037597656,288.2493896484375,297.7728271484375,295.25311279296875,284.7058410644531,1.0,0.6380783319473267,0.3953286409378052,0.3953286409378052,1.0,1.0,-3.302323341369629,0.9764822721481324,2.325841188430786,0.231157124042511,0.8950755596160889,0.8950755596160889,0.0,204.89959716796875,211.0,46182.67578125,0.0,3206.960205078125,1.0,280.0582275390625,283.08953857421875,291.3080444335937,294.2851867675781,293.1499938964844,293.1499938964844,280.3500061035156,36253.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449570655822754,3.6449811458587646,8.864987535162072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.3017578125,0.0,1529.45751953125,1895.4371337890625,0.0,4300.0,0.9043076038360596,1.0,0.0,3.0,1.0,0.0
12155340,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7959924936294556,0.3758758008480072,0.3421307206153869,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9038943648338318,0.5569555759429932,0.5303351283073425,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9881039261817932,0.7213402390480042,0.504355788230896,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7746818661689758,0.3467675447463989,0.3327856063842773,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.67377769947052,0.2256809473037719,1.037806272506714,284.869873046875,284.95001220703125,298.9972839355469,288.24395751953125,297.7665405273437,295.2521057128906,284.87109375,1.0,0.6394118070602417,0.3946401178836822,0.3946401178836822,1.0,1.0,-3.2992019653320312,0.973479688167572,2.3257222175598145,0.2285591512918472,0.8953346610069275,0.8953346610069275,0.0,208.06961059570312,214.0,45020.07421875,0.0,3217.910888671875,1.0,280.3420104980469,283.2959899902344,291.2119140625,294.056640625,293.1499938964844,293.1499938964844,280.6499938964844,36145.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916548728942872,1.0,0.0,0.0,3.63876748085022,3.63879132270813,8.834905429466744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.58349609375,0.0,1521.7960205078125,1895.4371337890625,0.0,4229.1796875,0.902877688407898,1.0,0.0,3.0,1.0,0.0
12155400,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7959924936294556,0.3758758008480072,0.3421307206153869,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9038943648338318,0.5569555759429932,0.5303351283073425,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9881039261817932,0.7213402390480042,0.504355788230896,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7746818661689758,0.3467675447463989,0.3327856063842773,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.67377769947052,0.2256809473037719,1.037806272506714,284.869873046875,284.95001220703125,298.9972839355469,288.24395751953125,297.7665405273437,295.2521057128906,284.87109375,1.0,0.6394118070602417,0.3946401178836822,0.3946401178836822,1.0,1.0,-3.2992019653320312,0.973479688167572,2.3257222175598145,0.2285591512918472,0.8953346610069275,0.8953346610069275,0.0,208.06961059570312,214.0,45020.07421875,0.0,3217.910888671875,1.0,280.3420104980469,283.2959899902344,291.2119140625,294.056640625,293.1499938964844,293.1499938964844,280.6499938964844,36145.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916548728942872,1.0,0.0,0.0,3.63876748085022,3.63879132270813,8.834905429466744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.58349609375,0.0,1521.7960205078125,1895.4371337890625,0.0,4229.1796875,0.902877688407898,1.0,0.0,3.0,1.0,0.0
12155460,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7945517897605896,0.3762785196304321,0.3423391580581665,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.901907742023468,0.5568864941596985,0.5300747156143188,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.988238513469696,0.7262093424797058,0.5075871348381042,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7736236453056335,0.3475695550441742,0.3334005773067474,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6728150844573975,0.2262239605188369,1.0397082567214966,285.0562438964844,284.95001220703125,298.98199462890625,288.2387084960937,297.7704772949219,295.26483154296875,285.0577392578125,1.0,0.641339898109436,0.3941504657268524,0.3941504657268524,1.0,1.0,-3.306042432785034,0.9744450449943542,2.3315975666046143,0.2277542650699615,0.898295521736145,0.898295521736145,0.0,209.97579956054688,217.0,43949.9140625,0.0,3243.915771484375,1.0,280.64166259765625,283.52398681640625,291.1848449707031,293.9424743652344,293.1499938964844,293.1499938964844,280.95001220703125,35944.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775575995445251,1.0,0.0,0.0,3.640201330184937,3.640225172042847,8.84186988514557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.01318359375,0.0,1521.88037109375,1895.4371337890625,0.0,4107.45654296875,0.9030659794807434,1.0,0.0,3.0,1.0,0.0
12155520,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7945517897605896,0.3762785196304321,0.3423391580581665,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.901907742023468,0.5568864941596985,0.5300747156143188,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.988238513469696,0.7262093424797058,0.5075871348381042,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7736236453056335,0.3475695550441742,0.3334005773067474,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6728150844573975,0.2262239605188369,1.0397082567214966,285.0562438964844,284.95001220703125,298.98199462890625,288.2387084960937,297.7704772949219,295.26483154296875,285.0577392578125,1.0,0.641339898109436,0.3941504657268524,0.3941504657268524,1.0,1.0,-3.306042432785034,0.9744450449943542,2.3315975666046143,0.2277542650699615,0.898295521736145,0.898295521736145,0.0,209.97579956054688,217.0,43949.9140625,0.0,3243.915771484375,1.0,280.64166259765625,283.52398681640625,291.1848449707031,293.9424743652344,293.1499938964844,293.1499938964844,280.95001220703125,35944.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775575995445251,1.0,0.0,0.0,3.640201330184937,3.640225172042847,8.84186988514557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.01318359375,0.0,1521.88037109375,1895.4371337890625,0.0,4107.45654296875,0.9030659794807434,1.0,0.0,3.0,1.0,0.0
12155580,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.794071614742279,0.377265453338623,0.3431479036808014,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.9009235501289368,0.5575317740440369,0.5305747985839844,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.989097774028778,0.7317260503768921,0.5113207697868347,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7735112309455872,0.3489667773246765,0.3346334099769592,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.6728675365447998,0.2273124456405639,1.0442324876785278,285.2527770996094,284.95001220703125,298.9666748046875,288.2336730957031,297.7783508300781,295.2828674316406,285.2543640136719,1.0,0.6439249515533447,0.3936608135700226,0.3936608135700226,1.0,1.0,-3.319023370742798,0.9775277972221376,2.341495513916016,0.227740004658699,0.9039537906646729,0.9039537906646729,0.0,211.67637634277344,220.0,43100.83984375,0.0,3282.656494140625,1.0,280.94171142578125,283.7601318359375,291.1852722167969,293.8817138671875,293.1499938964844,293.1499938964844,280.6499938964844,35699.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650196433067322,1.0,0.0,0.0,3.650716543197632,3.650740623474121,8.893024983080977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.83544921875,0.0,1531.7174072265625,1895.4371337890625,0.0,3997.203369140625,0.90525221824646,1.0,0.0,3.0,1.0,0.0
12155640,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.794071614742279,0.377265453338623,0.3431479036808014,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.9009235501289368,0.5575317740440369,0.5305747985839844,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.989097774028778,0.7317260503768921,0.5113207697868347,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7735112309455872,0.3489667773246765,0.3346334099769592,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.6728675365447998,0.2273124456405639,1.0442324876785278,285.2527770996094,284.95001220703125,298.9666748046875,288.2336730957031,297.7783508300781,295.2828674316406,285.2543640136719,1.0,0.6439249515533447,0.3936608135700226,0.3936608135700226,1.0,1.0,-3.319023370742798,0.9775277972221376,2.341495513916016,0.227740004658699,0.9039537906646729,0.9039537906646729,0.0,211.67637634277344,220.0,43100.83984375,0.0,3282.656494140625,1.0,280.94171142578125,283.7601318359375,291.1852722167969,293.8817138671875,293.1499938964844,293.1499938964844,280.6499938964844,35699.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650196433067322,1.0,0.0,0.0,3.650716543197632,3.650740623474121,8.893024983080977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.83544921875,0.0,1531.7174072265625,1895.4371337890625,0.0,3997.203369140625,0.90525221824646,1.0,0.0,3.0,1.0,0.0
12155700,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7934945225715637,0.3772560060024261,0.3434793353080749,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9000939130783081,0.5573898553848267,0.530788242816925,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9891860485076904,0.7337332367897034,0.5130696892738342,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7732022404670715,0.3493960499763489,0.3352700173854828,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6727150082588196,0.2277096509933471,1.0467829704284668,285.1280517578125,284.95001220703125,298.958984375,288.231201171875,297.7771911621094,295.2848205566406,285.12127685546875,1.0,0.6453642845153809,0.3934159576892853,0.3934159576892853,1.0,1.0,-3.3256218433380127,0.9790945053100586,2.346527338027954,0.2278554737567901,0.9039492011070251,0.9039492011070251,0.0,212.8302154541016,220.0,44024.78125,0.0,3304.085205078125,1.0,280.6985168457031,283.5942687988281,291.2684020996094,294.11871337890625,293.1499938964844,293.1499938964844,280.6499938964844,35741.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732218384742736,1.0,0.0,0.0,3.655860662460327,3.655884504318237,8.918103731048177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.90087890625,0.0,1537.763427734375,1895.4371337890625,0.0,4069.53076171875,0.9063778519630432,1.0,0.0,3.0,1.0,0.0
12155760,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7916485071182251,0.3767126202583313,0.343239814043045,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8979897499084473,0.5566901564598083,0.5304051041603088,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9881442785263062,0.7350466251373291,0.5141988396644592,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7718091011047363,0.3494269251823425,0.3355196714401245,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6715750694274902,0.2278080433607101,1.0481116771697998,285.0853271484375,284.95001220703125,298.9512939453125,288.2287902832031,297.7708435058594,295.2796936035156,285.084228515625,1.0,0.6466328501701355,0.3930253088474273,0.3930253088474273,1.0,1.0,-3.328136920928955,0.9788682460784912,2.3492684364318848,0.2271007150411605,0.90438312292099,0.90438312292099,0.0,214.6658630371093,223.0,44189.52734375,0.0,3320.203369140625,1.0,280.6578063964844,283.5470275878906,291.2758483886719,294.1104431152344,293.1499938964844,293.1499938964844,280.3500061035156,35791.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788814187049866,1.0,0.0,0.0,3.6591854095458975,3.659209489822388,8.934332527132938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.87060546875,0.0,1541.8505859375,1895.4371337890625,0.0,4118.9921875,0.9071821570396424,1.0,0.0,3.0,1.0,0.0
12155820,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7864584922790527,0.3748227953910827,0.3419480621814728,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8922522664070129,0.5543674230575562,0.5286839604377747,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9846990704536438,0.736663818359375,0.5156639814376831,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7676469087600708,0.3487530052661896,0.3352881073951721,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6679273247718811,0.2273833900690078,1.0479730367660522,284.8995666503906,284.95001220703125,298.93585205078125,288.2240905761719,297.7520751953125,295.26129150390625,284.89813232421875,1.0,0.6486073136329651,0.3922439515590668,0.3922439515590668,1.0,1.0,-3.325840473175049,0.9758532643318176,2.349987268447876,0.2245884537696838,0.9021697640419006,0.9021697640419006,0.0,219.02392578125,226.0,45298.41015625,0.0,3339.7470703125,1.0,280.358154296875,283.3189697265625,291.2852783203125,294.2098388671875,293.1499938964844,293.1499938964844,280.04998779296875,35978.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944503903388976,1.0,0.0,0.0,3.660627841949463,3.660651922225952,8.941378268900735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.3369140625,0.0,1544.8599853515625,1895.4371337890625,0.0,4253.0107421875,0.9076242446899414,1.0,0.0,3.0,1.0,0.0
12155880,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7864584922790527,0.3748227953910827,0.3419480621814728,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8922522664070129,0.5543674230575562,0.5286839604377747,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9846990704536438,0.736663818359375,0.5156639814376831,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7676469087600708,0.3487530052661896,0.3352881073951721,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6679273247718811,0.2273833900690078,1.0479730367660522,284.8995666503906,284.95001220703125,298.93585205078125,288.2240905761719,297.7520751953125,295.26129150390625,284.89813232421875,1.0,0.6486073136329651,0.3922439515590668,0.3922439515590668,1.0,1.0,-3.325840473175049,0.9758532643318176,2.349987268447876,0.2245884537696838,0.9021697640419006,0.9021697640419006,0.0,219.02392578125,226.0,45298.41015625,0.0,3339.7470703125,1.0,280.358154296875,283.3189697265625,291.2852783203125,294.2098388671875,293.1499938964844,293.1499938964844,280.04998779296875,35978.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944503903388976,1.0,0.0,0.0,3.660627841949463,3.660651922225952,8.941378268900735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.3369140625,0.0,1544.8599853515625,1895.4371337890625,0.0,4253.0107421875,0.9076242446899414,1.0,0.0,3.0,1.0,0.0
12155940,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.7805494666099548,0.3723367750644684,0.3400240242481231,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.8857936859130859,0.5513135194778442,0.5261630415916443,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9804892539978028,0.7375107407569885,0.5165062546730042,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7627753615379333,0.3474469482898712,0.334382027387619,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.6634591817855835,0.2263700366020202,1.044943928718567,284.7093811035156,284.95001220703125,298.9202880859375,288.2195739746094,297.72998046875,295.2384033203125,284.7078552246094,1.0,0.6498192548751831,0.3914626240730285,0.3914626240730285,1.0,1.0,-3.316781520843506,0.9705290198326112,2.346252679824829,0.2212210744619369,0.8973835110664368,0.8973835110664368,0.0,223.530029296875,229.0,46290.99609375,0.0,3344.733642578125,1.0,280.0581970214844,283.08984375,291.2896728515625,294.27410888671875,293.1499938964844,293.1499938964844,280.3500061035156,36215.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532814502716064,3.653305530548096,8.905525419322657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.5439453125,0.0,1538.43896484375,1895.4371337890625,0.0,4300.0,0.9061399102211,1.0,0.0,3.0,1.0,0.0
12156000,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.7805494666099548,0.3723367750644684,0.3400240242481231,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.8857936859130859,0.5513135194778442,0.5261630415916443,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9804892539978028,0.7375107407569885,0.5165062546730042,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7627753615379333,0.3474469482898712,0.334382027387619,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.6634591817855835,0.2263700366020202,1.044943928718567,284.7093811035156,284.95001220703125,298.9202880859375,288.2195739746094,297.72998046875,295.2384033203125,284.7078552246094,1.0,0.6498192548751831,0.3914626240730285,0.3914626240730285,1.0,1.0,-3.316781520843506,0.9705290198326112,2.346252679824829,0.2212210744619369,0.8973835110664368,0.8973835110664368,0.0,223.530029296875,229.0,46290.99609375,0.0,3344.733642578125,1.0,280.0581970214844,283.08984375,291.2896728515625,294.27410888671875,293.1499938964844,293.1499938964844,280.3500061035156,36215.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6532814502716064,3.653305530548096,8.905525419322657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.5439453125,0.0,1538.43896484375,1895.4371337890625,0.0,4300.0,0.9061399102211,1.0,0.0,3.0,1.0,0.0
12156060,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7766044735908508,0.3713166415691376,0.338778406381607,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8813222646713257,0.5496721863746643,0.5242708921432495,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9781132340431212,0.7404086589813232,0.5181208848953247,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7595123648643494,0.3470255434513092,0.3337885737419128,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6603454947471619,0.2259042412042617,1.0423963069915771,284.8691101074219,284.95001220703125,298.9045715332031,288.2152099609375,297.72222900390625,295.2349853515625,284.8702392578125,1.0,0.6508315205574036,0.3909980654716491,0.3909980654716491,1.0,1.0,-3.3111579418182373,0.9672709107398988,2.3438870906829834,0.2189113348722458,0.8976122736930847,0.8976122736930847,0.0,226.7138519287109,232.0,45096.9609375,0.0,3350.0078125,1.0,280.3421630859375,283.29400634765625,291.18719482421875,294.03863525390625,293.1499938964844,293.1499938964844,280.6499938964844,36126.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993476152420044,1.0,0.0,0.0,3.647862911224365,3.6478867530822754,8.879127335603698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.78466796875,0.0,1531.73486328125,1895.4371337890625,0.0,4244.7177734375,0.9048950672149658,1.0,0.0,3.0,1.0,0.0
12156120,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7766044735908508,0.3713166415691376,0.338778406381607,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8813222646713257,0.5496721863746643,0.5242708921432495,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9781132340431212,0.7404086589813232,0.5181208848953247,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7595123648643494,0.3470255434513092,0.3337885737419128,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6603454947471619,0.2259042412042617,1.0423963069915771,284.8691101074219,284.95001220703125,298.9045715332031,288.2152099609375,297.72222900390625,295.2349853515625,284.8702392578125,1.0,0.6508315205574036,0.3909980654716491,0.3909980654716491,1.0,1.0,-3.3111579418182373,0.9672709107398988,2.3438870906829834,0.2189113348722458,0.8976122736930847,0.8976122736930847,0.0,226.7138519287109,232.0,45096.9609375,0.0,3350.0078125,1.0,280.3421630859375,283.29400634765625,291.18719482421875,294.03863525390625,293.1499938964844,293.1499938964844,280.6499938964844,36126.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993476152420044,1.0,0.0,0.0,3.647862911224365,3.6478867530822754,8.879127335603698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.78466796875,0.0,1531.73486328125,1895.4371337890625,0.0,4244.7177734375,0.9048950672149658,1.0,0.0,3.0,1.0,0.0
12156180,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.775318443775177,0.3715931177139282,0.3388609886169433,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8795545697212219,0.5494673848152161,0.5238684415817261,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9782723188400269,0.7449128031730652,0.5210652351379395,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7585883736610413,0.3476974666118622,0.3342630863189697,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6594606041908264,0.2263205796480178,1.0436632633209229,285.0535583496094,284.95001220703125,298.8886413574219,288.2109680175781,297.7255554199219,295.2469177246094,285.0549621582031,1.0,0.6524881720542908,0.3905335068702698,0.3905335068702698,1.0,1.0,-3.3163979053497314,0.96774822473526,2.348649740219116,0.2179793566465377,0.9005240797996521,0.9005240797996521,0.0,228.5292358398437,235.0,44006.375,0.0,3372.204833984375,1.0,280.6417541503906,283.5204467773437,291.1572265625,293.9188232421875,293.1499938964844,293.1499938964844,280.3500061035156,35937.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793323874473572,1.0,0.0,0.0,3.649580955505371,3.649605035781861,8.88749411842582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5517578125,0.0,1532.2335205078125,1895.4371337890625,0.0,4122.91748046875,0.905157506465912,1.0,0.0,3.0,1.0,0.0
12156240,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.775318443775177,0.3715931177139282,0.3388609886169433,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8795545697212219,0.5494673848152161,0.5238684415817261,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9782723188400269,0.7449128031730652,0.5210652351379395,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7585883736610413,0.3476974666118622,0.3342630863189697,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6594606041908264,0.2263205796480178,1.0436632633209229,285.0535583496094,284.95001220703125,298.8886413574219,288.2109680175781,297.7255554199219,295.2469177246094,285.0549621582031,1.0,0.6524881720542908,0.3905335068702698,0.3905335068702698,1.0,1.0,-3.3163979053497314,0.96774822473526,2.348649740219116,0.2179793566465377,0.9005240797996521,0.9005240797996521,0.0,228.5292358398437,235.0,44006.375,0.0,3372.204833984375,1.0,280.6417541503906,283.5204467773437,291.1572265625,293.9188232421875,293.1499938964844,293.1499938964844,280.3500061035156,35937.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793323874473572,1.0,0.0,0.0,3.649580955505371,3.649605035781861,8.88749411842582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.5517578125,0.0,1532.2335205078125,1895.4371337890625,0.0,4122.91748046875,0.905157506465912,1.0,0.0,3.0,1.0,0.0
12156300,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.7746515870094299,0.3713603913784027,0.3389513492584228,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8786628842353821,0.5490514636039734,0.5237756967544556,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9782704710960388,0.7465456128120422,0.5225266218185425,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7581647038459778,0.3478814363479614,0.3346315026283264,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6591149568557739,0.2264775037765503,1.0449930429458618,284.9349060058594,284.95001220703125,298.8805847167969,288.2089233398437,297.7236328125,295.2479553222656,284.9284362792969,1.0,0.653512179851532,0.3903012275695801,0.3903012275695801,1.0,1.0,-3.3202004432678223,0.9683809280395508,2.3518195152282715,0.2177748680114746,0.8992882370948792,0.8992882370948792,0.0,229.57843017578125,235.0,45010.2109375,0.0,3386.818115234375,1.0,280.39862060546875,283.36297607421875,291.2348937988281,294.1465759277344,293.1499938964844,293.1499938964844,280.3500061035156,35993.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860570430755616,1.0,0.0,0.0,3.649930000305176,3.649954080581665,8.889193736649759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.52783203125,0.0,1533.0390625,1895.4371337890625,0.0,4181.1474609375,0.9052225947380066,1.0,0.0,3.0,1.0,0.0
12156360,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7729794383049011,0.3706571161746979,0.3385438024997711,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8767756223678589,0.5481533408164978,0.5231744050979614,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9772354364395142,0.7475379705429077,0.5234185457229614,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7569162845611572,0.3477298021316528,0.3346802890300751,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6580295562744141,0.2263906449079513,1.0453652143478394,284.8926086425781,284.95001220703125,298.8724975585937,288.2069091796875,297.7173156738281,295.2428894042969,284.8915100097656,1.0,0.6544165015220642,0.3900233805179596,0.3900233805179596,1.0,1.0,-3.3205726146698,0.9677198529243468,2.3528528213500977,0.2170588374137878,0.8984441757202148,0.8984441757202148,0.0,231.2413024902344,238.0,45135.2734375,0.0,3397.092041015625,1.0,280.3576965332031,283.3172607421875,291.24334716796875,294.1367492675781,293.1499938964844,293.1499938964844,280.6499938964844,36054.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906483292579652,1.0,0.0,0.0,3.648308277130127,3.648332118988037,8.881295912033238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6513671875,0.0,1531.6920166015625,1895.4371337890625,0.0,4220.5732421875,0.904927670955658,1.0,0.0,3.0,1.0,0.0
12156420,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7702627182006836,0.3702961802482605,0.3380087018013,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.873597264289856,0.5473368763923645,0.522197425365448,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9758223295211792,0.7511016726493835,0.525600790977478,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7548723220825195,0.3480354845523834,0.3348674774169922,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6562190651893616,0.226600632071495,1.0461546182632446,285.0574645996094,284.95001220703125,298.8560791015625,288.2029724121094,297.7142028808594,295.2461853027344,285.05865478515625,1.0,0.6562192440032959,0.389467716217041,0.389467716217041,1.0,1.0,-3.3225433826446533,0.9668120741844176,2.35573148727417,0.2154989391565323,0.9012249112129213,0.9012249112129213,0.0,234.1669006347656,241.0,44057.28125,0.0,3418.2138671875,1.0,280.64215087890625,283.5233459472656,291.17193603515625,293.949951171875,293.1499938964844,293.1499938964844,280.3500061035156,35906.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810040593147278,1.0,0.0,0.0,3.6510472297668457,3.651071071624756,8.894635925571492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.45458984375,0.0,1533.6319580078125,1895.4371337890625,0.0,4137.4453125,0.905460774898529,1.0,0.0,3.0,1.0,0.0
12156480,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7702627182006836,0.3702961802482605,0.3380087018013,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.873597264289856,0.5473368763923645,0.522197425365448,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9758223295211792,0.7511016726493835,0.525600790977478,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7548723220825195,0.3480354845523834,0.3348674774169922,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6562190651893616,0.226600632071495,1.0461546182632446,285.0574645996094,284.95001220703125,298.8560791015625,288.2029724121094,297.7142028808594,295.2461853027344,285.05865478515625,1.0,0.6562192440032959,0.389467716217041,0.389467716217041,1.0,1.0,-3.3225433826446533,0.9668120741844176,2.35573148727417,0.2154989391565323,0.9012249112129213,0.9012249112129213,0.0,234.1669006347656,241.0,44057.28125,0.0,3418.2138671875,1.0,280.64215087890625,283.5233459472656,291.17193603515625,293.949951171875,293.1499938964844,293.1499938964844,280.3500061035156,35906.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810040593147278,1.0,0.0,0.0,3.6510472297668457,3.651071071624756,8.894635925571492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.45458984375,0.0,1533.6319580078125,1895.4371337890625,0.0,4137.4453125,0.905460774898529,1.0,0.0,3.0,1.0,0.0
12156540,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7674343585968018,0.3691324293613434,0.3374397456645965,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8703168630599976,0.5457631945610046,0.5212128758430481,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9741874933242798,0.7533727288246155,0.5276586413383484,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7527635097503662,0.3478713929653168,0.3350827395915985,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6543795466423035,0.2265141904354095,1.047173261642456,284.8938293457031,284.95001220703125,298.83935546875,288.1991577148437,297.7037048339844,295.2393493652344,284.89263916015625,1.0,0.658098578453064,0.3889120519161224,0.3889120519161224,1.0,1.0,-3.3246448040008545,0.9659314155578612,2.358713388442993,0.2141888439655304,0.8991384506225586,0.8991384506225586,0.0,237.302001953125,244.0,45166.2109375,0.0,3440.828857421875,1.0,280.3578186035156,283.3178405761719,291.2375793457031,294.1371765136719,293.1499938964844,293.1499938964844,280.6499938964844,36036.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923296570777892,1.0,0.0,0.0,3.65044379234314,3.65046763420105,8.891695983948011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.66650390625,0.0,1533.93359375,1895.4371337890625,0.0,4234.94189453125,0.9053912162780762,1.0,0.0,3.0,1.0,0.0
12156600,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7674343585968018,0.3691324293613434,0.3374397456645965,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8703168630599976,0.5457631945610046,0.5212128758430481,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9741874933242798,0.7533727288246155,0.5276586413383484,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7527635097503662,0.3478713929653168,0.3350827395915985,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6543795466423035,0.2265141904354095,1.047173261642456,284.8938293457031,284.95001220703125,298.83935546875,288.1991577148437,297.7037048339844,295.2393493652344,284.89263916015625,1.0,0.658098578453064,0.3889120519161224,0.3889120519161224,1.0,1.0,-3.3246448040008545,0.9659314155578612,2.358713388442993,0.2141888439655304,0.8991384506225586,0.8991384506225586,0.0,237.302001953125,244.0,45166.2109375,0.0,3440.828857421875,1.0,280.3578186035156,283.3178405761719,291.2375793457031,294.1371765136719,293.1499938964844,293.1499938964844,280.6499938964844,36036.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923296570777892,1.0,0.0,0.0,3.65044379234314,3.65046763420105,8.891695983948011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.66650390625,0.0,1533.93359375,1895.4371337890625,0.0,4234.94189453125,0.9053912162780762,1.0,0.0,3.0,1.0,0.0
12156660,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7646500468254089,0.3686748743057251,0.3368054032325744,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8670766949653625,0.5448307394981384,0.5201102495193481,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9725991487503052,0.756750762462616,0.5296977162361145,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7506437301635742,0.3480823040008545,0.3351680636405945,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6524720191955566,0.2266295403242111,1.0475077629089355,285.0571594238281,284.95001220703125,298.82232666015625,288.1954650878906,297.69970703125,295.2416076660156,285.0583190917969,1.0,0.6598118543624878,0.3883626461029053,0.3883626461029053,1.0,1.0,-3.325502872467041,0.9646561741828918,2.360846519470215,0.2125237733125686,0.9019041657447816,0.9019041657447816,0.0,240.33628845214844,247.0,44075.51953125,0.0,3460.04931640625,1.0,280.6421813964844,283.5226745605469,291.1621398925781,293.9419860839844,293.1499938964844,293.1499938964844,280.3500061035156,35897.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820897579193116,1.0,0.0,0.0,3.65353012084961,3.65355396270752,8.90673732101277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.7880859375,0.0,1536.3294677734375,1895.4371337890625,0.0,4146.86181640625,0.9060090184211732,1.0,0.0,3.0,1.0,0.0
12156720,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7646500468254089,0.3686748743057251,0.3368054032325744,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8670766949653625,0.5448307394981384,0.5201102495193481,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9725991487503052,0.756750762462616,0.5296977162361145,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7506437301635742,0.3480823040008545,0.3351680636405945,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6524720191955566,0.2266295403242111,1.0475077629089355,285.0571594238281,284.95001220703125,298.82232666015625,288.1954650878906,297.69970703125,295.2416076660156,285.0583190917969,1.0,0.6598118543624878,0.3883626461029053,0.3883626461029053,1.0,1.0,-3.325502872467041,0.9646561741828918,2.360846519470215,0.2125237733125686,0.9019041657447816,0.9019041657447816,0.0,240.33628845214844,247.0,44075.51953125,0.0,3460.04931640625,1.0,280.6421813964844,283.5226745605469,291.1621398925781,293.9419860839844,293.1499938964844,293.1499938964844,280.3500061035156,35897.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820897579193116,1.0,0.0,0.0,3.65353012084961,3.65355396270752,8.90673732101277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.7880859375,0.0,1536.3294677734375,1895.4371337890625,0.0,4146.86181640625,0.9060090184211732,1.0,0.0,3.0,1.0,0.0
12156780,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7618916630744934,0.3674600124359131,0.3361842930316925,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8638843297958374,0.5431983470916748,0.519061267375946,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9709234237670898,0.7588690519332886,0.5316490530967712,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7485883831977844,0.3478706777095794,0.3353311121463775,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6506558060646057,0.2264850288629531,1.0482385158538818,284.8927307128906,284.95001220703125,298.8049011230469,288.19189453125,297.6887512207031,295.234375,284.8915405273437,1.0,0.6616031527519226,0.3878132402896881,0.3878132402896881,1.0,1.0,-3.3269262313842773,0.963556706905365,2.3633697032928467,0.2111687362194061,0.8997970223426819,0.8997970223426819,0.0,243.4779815673828,250.0,45178.26171875,0.0,3481.177978515625,1.0,280.3578186035156,283.3164978027344,291.2282409667969,294.1283264160156,293.1499938964844,293.1499938964844,280.6499938964844,36031.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929661750793456,1.0,0.0,0.0,3.6530966758728014,3.653120756149292,8.904625019567902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.068359375,0.0,1536.8546142578125,1895.4371337890625,0.0,4240.37158203125,0.9059810042381288,1.0,0.0,3.0,1.0,0.0
12156840,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7618916630744934,0.3674600124359131,0.3361842930316925,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8638843297958374,0.5431983470916748,0.519061267375946,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9709234237670898,0.7588690519332886,0.5316490530967712,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7485883831977844,0.3478706777095794,0.3353311121463775,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6506558060646057,0.2264850288629531,1.0482385158538818,284.8927307128906,284.95001220703125,298.8049011230469,288.19189453125,297.6887512207031,295.234375,284.8915405273437,1.0,0.6616031527519226,0.3878132402896881,0.3878132402896881,1.0,1.0,-3.3269262313842773,0.963556706905365,2.3633697032928467,0.2111687362194061,0.8997970223426819,0.8997970223426819,0.0,243.4779815673828,250.0,45178.26171875,0.0,3481.177978515625,1.0,280.3578186035156,283.3164978027344,291.2282409667969,294.1283264160156,293.1499938964844,293.1499938964844,280.6499938964844,36031.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929661750793456,1.0,0.0,0.0,3.6530966758728014,3.653120756149292,8.904625019567902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.068359375,0.0,1536.8546142578125,1895.4371337890625,0.0,4240.37158203125,0.9059810042381288,1.0,0.0,3.0,1.0,0.0
12156900,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7601679563522339,0.3670128285884857,0.3356399834156036,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8619510531425476,0.5425090789794922,0.5182768702507019,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9697033762931824,0.7602227926254272,0.5323787331581116,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7472615838050842,0.347819983959198,0.3352228105068207,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6494534015655518,0.2264186888933181,1.0478944778442385,285.0130310058594,284.95001220703125,298.7960205078125,288.1901550292969,297.68475341796875,295.2328491210937,285.01953125,1.0,0.6623620390892029,0.3875385522842407,0.3875385522842407,1.0,1.0,-3.325657367706299,0.962340533733368,2.363316774368286,0.210157573223114,0.9013697504997252,0.9013697504997252,0.0,245.2263641357422,250.0,44192.5,0.0,3488.17578125,1.0,280.60137939453125,283.4752197265625,291.1600036621094,293.9169311523437,293.1499938964844,293.1499938964844,280.6499938964844,35964.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865589141845704,1.0,0.0,0.0,3.6536264419555664,3.653650522232056,8.907207984520937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.6337890625,0.0,1536.939697265625,1895.4371337890625,0.0,4185.47021484375,0.906103014945984,1.0,0.0,3.0,1.0,0.0
