time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156960,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7592145800590515,0.3669653236865997,0.3355137705802917,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8607744574546814,0.5422265529632568,0.5179179906845093,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9693357944488524,0.7621200680732727,0.5335941314697266,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7465629577636719,0.34805828332901,0.3353891968727112,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6488156914710999,0.2265639454126358,1.0483874082565308,285.0557861328125,284.95001220703125,298.7870483398437,288.1884460449219,297.6844177246094,295.2364196777344,285.05694580078125,1.0,0.663241446018219,0.3872859179973602,0.3872859179973602,1.0,1.0,-3.3273227214813232,0.9621792435646056,2.3651435375213623,0.2095316797494888,0.9025415778160096,0.9025415778160096,0.0,246.4900360107422,253.0,44081.09375,0.0,3499.22412109375,1.0,280.642333984375,283.5211486816406,291.15380859375,293.9337463378906,293.1499938964844,293.1499938964844,280.3500061035156,35895.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824883341789246,1.0,0.0,0.0,3.65622878074646,3.656252861022949,8.919901119952556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.68310546875,0.0,1539.329833984375,1895.4371337890625,0.0,4150.3154296875,0.9066116213798524,1.0,0.0,3.0,1.0,0.0
12157020,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7565783262252808,0.3657248020172119,0.3348677158355713,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8577269315719604,0.5405681133270264,0.5168417692184448,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9676743149757384,0.7641092538833618,0.5354591608047485,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.744615375995636,0.3478351235389709,0.3355391919612884,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6470828652381897,0.2263944894075393,1.048994779586792,284.8908996582031,284.95001220703125,298.7687683105469,288.1850891113281,297.6732482910156,295.2291564941406,284.8896789550781,1.0,0.6649709939956665,0.3867806792259216,0.3867806792259216,1.0,1.0,-3.328415870666504,0.9610888957977296,2.3673269748687744,0.2082918733358383,0.9004050493240356,0.9004050493240356,0.0,249.60498046875,256.0,45181.6015625,0.0,3519.45849609375,1.0,280.3577880859375,283.3145446777344,291.2208557128906,294.1208801269531,293.1499938964844,293.1499938964844,280.04998779296875,36032.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932671785354614,1.0,0.0,0.0,3.655776977539064,3.655801057815552,8.917695595300756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.7626953125,0.0,1539.846923828125,1895.4371337890625,0.0,4242.93701171875,0.9065807461738586,1.0,0.0,3.0,1.0,0.0
12157080,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7565783262252808,0.3657248020172119,0.3348677158355713,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8577269315719604,0.5405681133270264,0.5168417692184448,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9676743149757384,0.7641092538833618,0.5354591608047485,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.744615375995636,0.3478351235389709,0.3355391919612884,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6470828652381897,0.2263944894075393,1.048994779586792,284.8908996582031,284.95001220703125,298.7687683105469,288.1850891113281,297.6732482910156,295.2291564941406,284.8896789550781,1.0,0.6649709939956665,0.3867806792259216,0.3867806792259216,1.0,1.0,-3.328415870666504,0.9610888957977296,2.3673269748687744,0.2082918733358383,0.9004050493240356,0.9004050493240356,0.0,249.60498046875,256.0,45181.6015625,0.0,3519.45849609375,1.0,280.3577880859375,283.3145446777344,291.2208557128906,294.1208801269531,293.1499938964844,293.1499938964844,280.04998779296875,36032.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932671785354614,1.0,0.0,0.0,3.655776977539064,3.655801057815552,8.917695595300756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.7626953125,0.0,1539.846923828125,1895.4371337890625,0.0,4242.93701171875,0.9065807461738586,1.0,0.0,3.0,1.0,0.0
12157140,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.7523441910743713,0.3634264767169952,0.3331669867038727,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.8531134724617004,0.5377676486968994,0.5146141648292542,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9641262292861938,0.7646215558052063,0.5361375212669373,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.7413011193275452,0.346759170293808,0.3348754644393921,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.6440480351448059,0.2255396395921707,1.046700358390808,284.7044982910156,284.95001220703125,298.75,288.1817932128906,297.6537170410156,295.21051025390625,284.7030639648437,1.0,0.6661350727081299,0.386275440454483,0.386275440454483,1.0,1.0,-3.320958137512207,0.9571056365966796,2.363852500915528,0.2060516774654388,0.8955833315849304,0.8955833315849304,0.0,253.6730194091797,259.0,46195.94140625,0.0,3525.1943359375,1.0,280.0582275390625,283.0886535644531,291.2463684082031,294.2201232910156,293.1499938964844,293.1499938964844,280.3500061035156,36250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6471107006073,3.647134780883789,8.875466619429062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.41357421875,0.0,1531.8310546875,1895.4371337890625,0.0,4300.0,0.9047867655754088,1.0,0.0,3.0,1.0,0.0
12157200,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.7523441910743713,0.3634264767169952,0.3331669867038727,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.8531134724617004,0.5377676486968994,0.5146141648292542,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9641262292861938,0.7646215558052063,0.5361375212669373,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.7413011193275452,0.346759170293808,0.3348754644393921,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.6440480351448059,0.2255396395921707,1.046700358390808,284.7044982910156,284.95001220703125,298.75,288.1817932128906,297.6537170410156,295.21051025390625,284.7030639648437,1.0,0.6661350727081299,0.386275440454483,0.386275440454483,1.0,1.0,-3.320958137512207,0.9571056365966796,2.363852500915528,0.2060516774654388,0.8955833315849304,0.8955833315849304,0.0,253.6730194091797,259.0,46195.94140625,0.0,3525.1943359375,1.0,280.0582275390625,283.0886535644531,291.2463684082031,294.2201232910156,293.1499938964844,293.1499938964844,280.3500061035156,36250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6471107006073,3.647134780883789,8.875466619429062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.41357421875,0.0,1531.8310546875,1895.4371337890625,0.0,4300.0,0.9047867655754088,1.0,0.0,3.0,1.0,0.0
12157260,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.749098539352417,0.3622412085533142,0.3318668901920318,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8494633436203003,0.5359975695610046,0.5127084255218506,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9617374539375304,0.7669106125831604,0.5373823046684265,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7387025952339172,0.3462679088115692,0.334308922290802,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6415402889251709,0.2249580472707748,1.0440716743469238,284.864501953125,284.95001220703125,298.729736328125,288.1781005859375,297.64459228515625,295.2068176269531,284.86553955078125,1.0,0.6670755743980408,0.3858248889446258,0.3858248889446258,1.0,1.0,-3.314746856689453,0.953709602355957,2.361037254333496,0.2039264291524887,0.8957562446594238,0.8957562446594238,0.0,256.9068603515625,247.0,44994.93359375,0.0,3529.08544921875,1.0,280.3421325683594,283.2929992675781,291.150390625,293.9941711425781,293.1499938964844,293.1499938964844,280.6499938964844,36148.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933884143829346,1.0,0.0,0.0,3.640844583511353,3.640868663787842,8.844995136314537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1015625,0.0,1524.115478515625,1895.4371337890625,0.0,4243.97021484375,0.9033428430557252,1.0,0.0,3.0,1.0,0.0
12157320,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.749098539352417,0.3622412085533142,0.3318668901920318,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8494633436203003,0.5359975695610046,0.5127084255218506,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9617374539375304,0.7669106125831604,0.5373823046684265,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7387025952339172,0.3462679088115692,0.334308922290802,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6415402889251709,0.2249580472707748,1.0440716743469238,284.864501953125,284.95001220703125,298.729736328125,288.1781005859375,297.64459228515625,295.2068176269531,284.86553955078125,1.0,0.6670755743980408,0.3858248889446258,0.3858248889446258,1.0,1.0,-3.314746856689453,0.953709602355957,2.361037254333496,0.2039264291524887,0.8957562446594238,0.8957562446594238,0.0,256.9068603515625,247.0,44994.93359375,0.0,3529.08544921875,1.0,280.3421325683594,283.2929992675781,291.150390625,293.9941711425781,293.1499938964844,293.1499938964844,280.6499938964844,36148.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933884143829346,1.0,0.0,0.0,3.640844583511353,3.640868663787842,8.844995136314537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1015625,0.0,1524.115478515625,1895.4371337890625,0.0,4243.97021484375,0.9033428430557252,1.0,0.0,3.0,1.0,0.0
12157380,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7517600059509277,0.3620838224887848,0.3313744664192199,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8523675799369812,0.5353399515151978,0.5116985440254211,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.967186152935028,0.7705827951431274,0.5396046042442322,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.741557240486145,0.3465669453144073,0.3342465460300445,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6438325643539429,0.2249316424131393,1.0425065755844116,285.0438537597656,284.95001220703125,298.7069396972656,288.1734619140625,297.6437072753906,295.215576171875,285.04498291015625,1.0,0.6642300486564636,0.3853743374347687,0.3853743374347687,1.0,1.0,-3.313652515411377,0.9520416855812072,2.3616108894348145,0.2025323212146759,0.8985097408294678,0.8985097408294678,0.0,252.26792907714844,235.0,43833.58984375,0.0,3500.317626953125,1.0,280.6416931152344,283.5154724121094,291.1200256347656,293.87261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35956.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793750047683716,1.0,0.0,0.0,3.6418845653533936,3.641908407211304,8.850047947817075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.244140625,0.0,1523.8321533203125,1895.4371337890625,0.0,4123.2880859375,0.90344899892807,1.0,0.0,3.0,1.0,0.0
12157440,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7517600059509277,0.3620838224887848,0.3313744664192199,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8523675799369812,0.5353399515151978,0.5116985440254211,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.967186152935028,0.7705827951431274,0.5396046042442322,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.741557240486145,0.3465669453144073,0.3342465460300445,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6438325643539429,0.2249316424131393,1.0425065755844116,285.0438537597656,284.95001220703125,298.7069396972656,288.1734619140625,297.6437072753906,295.215576171875,285.04498291015625,1.0,0.6642300486564636,0.3853743374347687,0.3853743374347687,1.0,1.0,-3.313652515411377,0.9520416855812072,2.3616108894348145,0.2025323212146759,0.8985097408294678,0.8985097408294678,0.0,252.26792907714844,235.0,43833.58984375,0.0,3500.317626953125,1.0,280.6416931152344,283.5154724121094,291.1200256347656,293.87261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35956.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793750047683716,1.0,0.0,0.0,3.6418845653533936,3.641908407211304,8.850047947817075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.244140625,0.0,1523.8321533203125,1895.4371337890625,0.0,4123.2880859375,0.90344899892807,1.0,0.0,3.0,1.0,0.0
12157500,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.7543653249740601,0.3621888756752014,0.3312338292598724,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8552619218826294,0.5352275967597961,0.5113388299942017,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9714211821556092,0.7726324796676636,0.5408085584640503,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.7442106008529663,0.3468970358371734,0.3343248665332794,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.646088182926178,0.2250684797763824,1.0420958995819092,285.1806640625,284.95001220703125,298.6946105957031,288.1707458496094,297.644287109375,295.2217102050781,285.1881408691406,1.0,0.6621823310852051,0.3851490616798401,0.3851490616798401,1.0,1.0,-3.3140974044799805,0.9515416026115416,2.362555742263794,0.2019655257463455,0.901375412940979,0.901375412940979,0.0,248.30792236328125,235.0,42888.0546875,0.0,3478.953369140625,1.0,280.8985290527344,283.691162109375,291.0923156738281,293.7328186035156,293.1499938964844,293.1499938964844,280.95001220703125,35829.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702677130699158,1.0,0.0,0.0,3.64541220664978,3.6454360485076895,8.867201017892512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.45068359375,0.0,1526.7994384765625,1895.4371337890625,0.0,4043.566650390625,0.9041855931282043,1.0,0.0,3.0,1.0,0.0
12157560,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.7577584981918335,0.3624192178249359,0.3312505185604095,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8590167760848999,0.5352590680122375,0.5111590623855591,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.976410448551178,0.7748265862464905,0.5421876907348633,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.747602641582489,0.3473500609397888,0.3345351815223694,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.6490211486816406,0.2253112345933914,1.042145609855652,285.227783203125,284.95001220703125,298.681640625,288.1678161621094,297.645751953125,295.229248046875,285.2289733886719,1.0,0.6599175930023193,0.384952038526535,0.384952038526535,1.0,1.0,-3.315871000289917,0.9515653252601624,2.3643057346343994,0.2016334533691406,0.90374493598938,0.90374493598938,0.0,243.59829711914065,223.0,42808.3125,0.0,3456.400390625,1.0,280.9416809082031,283.7408752441406,291.1156005859375,293.7974548339844,293.1499938964844,293.1499938964844,280.6499938964844,35726.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660724997520448,1.0,0.0,0.0,3.651447534561157,3.651471614837648,8.896586791706795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.39453125,0.0,1532.73193359375,1895.4371337890625,0.0,4006.5283203125,0.9054324626922609,1.0,0.0,3.0,1.0,0.0
12157620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7640244364738464,0.3612347245216369,0.3303249478340149,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8662117123603821,0.5336909294128418,0.5098339319229126,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9852752089500428,0.7766895294189453,0.5437510013580322,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7541604042053223,0.3471533954143524,0.3343414664268493,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6546993851661682,0.2250331193208694,1.0403910875320437,285.0538024902344,284.95001220703125,298.6538391113281,288.1611328125,297.632568359375,295.2228698730469,285.05224609375,1.0,0.6545047760009766,0.3845579922199249,0.3845579922199249,1.0,1.0,-3.312718391418457,0.9493473172187804,2.3633711338043213,0.200465589761734,0.9037140607833862,0.9037140607833862,0.0,234.1847686767578,211.0,43820.421875,0.0,3395.910888671875,1.0,280.65777587890625,283.5238647460937,291.2039489746094,294.0179138183594,293.1499938964844,293.1499938964844,280.3500061035156,35829.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979004204273224,1.0,0.0,0.0,3.658547163009644,3.658571243286133,8.931216370910988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.880859375,0.0,1541.4190673828125,1895.4371337890625,0.0,4120.0615234375,0.907063364982605,1.0,0.0,3.0,1.0,0.0
12157680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7640244364738464,0.3612347245216369,0.3303249478340149,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8662117123603821,0.5336909294128418,0.5098339319229126,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9852752089500428,0.7766895294189453,0.5437510013580322,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7541604042053223,0.3471533954143524,0.3343414664268493,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6546993851661682,0.2250331193208694,1.0403910875320437,285.0538024902344,284.95001220703125,298.6538391113281,288.1611328125,297.632568359375,295.2228698730469,285.05224609375,1.0,0.6545047760009766,0.3845579922199249,0.3845579922199249,1.0,1.0,-3.312718391418457,0.9493473172187804,2.3633711338043213,0.200465589761734,0.9037140607833862,0.9037140607833862,0.0,234.1847686767578,211.0,43820.421875,0.0,3395.910888671875,1.0,280.65777587890625,283.5238647460937,291.2039489746094,294.0179138183594,293.1499938964844,293.1499938964844,280.3500061035156,35829.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979004204273224,1.0,0.0,0.0,3.658547163009644,3.658571243286133,8.931216370910988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.880859375,0.0,1541.4190673828125,1895.4371337890625,0.0,4120.0615234375,0.907063364982605,1.0,0.0,3.0,1.0,0.0
12157740,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7690826654434204,0.3586970269680023,0.3279773890972137,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8723763227462769,0.5306200981140137,0.5069116950035095,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9924598932266236,0.7766954898834229,0.5437538027763367,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7597857713699341,0.3457933962345123,0.3329626619815826,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6593810319900513,0.2238009124994278,1.0342552661895752,284.8570861816406,284.95001220703125,298.62353515625,288.1533508300781,297.6076354980469,295.20123291015625,284.85516357421875,1.0,0.6476716995239258,0.3841639459133148,0.3841639459133148,1.0,1.0,-3.2973594665527344,0.9430166482925416,2.354342699050904,0.1978737264871597,0.900862991809845,0.900862991809845,0.0,225.014404296875,199.0,44779.15234375,0.0,3309.367919921875,1.0,280.3581848144531,283.2876281738281,291.2106018066406,294.1065673828125,293.1499938964844,293.1499938964844,280.04998779296875,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938194155693054,1.0,0.0,0.0,3.658074140548706,3.6580982208251953,8.928906822802674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.3330078125,0.0,1542.4031982421875,1895.4371337890625,0.0,4247.6416015625,0.9070870876312256,1.0,0.0,3.0,1.0,0.0
12157800,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7690826654434204,0.3586970269680023,0.3279773890972137,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8723763227462769,0.5306200981140137,0.5069116950035095,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9924598932266236,0.7766954898834229,0.5437538027763367,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7597857713699341,0.3457933962345123,0.3329626619815826,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6593810319900513,0.2238009124994278,1.0342552661895752,284.8570861816406,284.95001220703125,298.62353515625,288.1533508300781,297.6076354980469,295.20123291015625,284.85516357421875,1.0,0.6476716995239258,0.3841639459133148,0.3841639459133148,1.0,1.0,-3.2973594665527344,0.9430166482925416,2.354342699050904,0.1978737264871597,0.900862991809845,0.900862991809845,0.0,225.014404296875,199.0,44779.15234375,0.0,3309.367919921875,1.0,280.3581848144531,283.2876281738281,291.2106018066406,294.1065673828125,293.1499938964844,293.1499938964844,280.04998779296875,36031.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938194155693054,1.0,0.0,0.0,3.658074140548706,3.6580982208251953,8.928906822802674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.3330078125,0.0,1542.4031982421875,1895.4371337890625,0.0,4247.6416015625,0.9070870876312256,1.0,0.0,3.0,1.0,0.0
12157860,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7740981578826904,0.3555340468883514,0.3249515891075134,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.8786177635192871,0.5267715454101562,0.5031275749206543,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9990085959434508,0.7758500576019287,0.5427604913711548,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.7653937935829163,0.3437682092189789,0.3308586478233337,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.6638354659080505,0.2219499349594116,1.024997591972351,284.65496826171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5785217285156,295.1748962402344,284.65289306640625,1.0,0.6396360397338867,0.3838562071323395,0.3838562071323395,1.0,1.0,-3.274322986602783,0.9343374371528624,2.339985609054565,0.1946639269590377,0.8952736258506775,0.8952736258506775,0.0,215.4801177978516,187.0,45602.8046875,0.0,3204.560791015625,1.0,280.0582275390625,283.0497131347656,291.2056579589844,294.1535339355469,293.1499938964844,293.1499938964844,280.3500061035156,36288.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481001377105713,3.648124217987061,8.880282962309138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.64697265625,0.0,1533.2120361328125,1895.4371337890625,0.0,4300.0,0.9050288796424866,1.0,0.0,3.0,1.0,0.0
12157920,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553039550781,0.7740981578826904,0.3555340468883514,0.3249515891075134,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.8786177635192871,0.5267715454101562,0.5031275749206543,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9990085959434508,0.7758500576019287,0.5427604913711548,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.7653937935829163,0.3437682092189789,0.3308586478233337,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.6638354659080505,0.2219499349594116,1.024997591972351,284.65496826171875,284.95001220703125,298.5906982421875,288.1444702148437,297.5785217285156,295.1748962402344,284.65289306640625,1.0,0.6396360397338867,0.3838562071323395,0.3838562071323395,1.0,1.0,-3.274322986602783,0.9343374371528624,2.339985609054565,0.1946639269590377,0.8952736258506775,0.8952736258506775,0.0,215.4801177978516,187.0,45602.8046875,0.0,3204.560791015625,1.0,280.0582275390625,283.0497131347656,291.2056579589844,294.1535339355469,293.1499938964844,293.1499938964844,280.3500061035156,36288.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481001377105713,3.648124217987061,8.880282962309138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.64697265625,0.0,1533.2120361328125,1895.4371337890625,0.0,4300.0,0.9050288796424866,1.0,0.0,3.0,1.0,0.0
12157980,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.779479444026947,0.3536917269229889,0.3225917220115661,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8850285410881042,0.5241581201553345,0.4999359250068664,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9990000128746032,0.7786563634872437,0.5301035642623901,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7711303234100342,0.3425168991088867,0.329077273607254,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6682746410369873,0.2205449938774109,1.016291260719299,284.7940673828125,284.95001220703125,298.55535888671875,288.1344299316406,297.5661926269531,295.173095703125,284.794189453125,1.0,0.6302231550216675,0.3835484385490417,0.3835484385490417,1.0,1.0,-3.2398855686187744,0.9218146800994872,2.318070888519287,0.1901756674051284,0.894380509853363,0.894380509853363,0.0,206.1826934814453,175.0,44116.71484375,0.0,3077.753662109375,1.0,280.34210205078125,283.2378234863281,291.09552001953125,293.8946533203125,293.1499938964844,293.1499938964844,280.6499938964844,36223.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908654093742372,1.0,0.0,0.0,3.639190435409546,3.639214277267456,8.836959182190185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.3583984375,0.0,1522.8408203125,1895.4371337890625,0.0,4222.43115234375,0.9030191898345948,1.0,0.0,3.0,1.0,0.0
12158040,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.779479444026947,0.3536917269229889,0.3225917220115661,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.8850285410881042,0.5241581201553345,0.4999359250068664,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9990000128746032,0.7786563634872437,0.5301035642623901,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7711303234100342,0.3425168991088867,0.329077273607254,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.6682746410369873,0.2205449938774109,1.016291260719299,284.7940673828125,284.95001220703125,298.55535888671875,288.1344299316406,297.5661926269531,295.173095703125,284.794189453125,1.0,0.6302231550216675,0.3835484385490417,0.3835484385490417,1.0,1.0,-3.2398855686187744,0.9218146800994872,2.318070888519287,0.1901756674051284,0.894380509853363,0.894380509853363,0.0,206.1826934814453,175.0,44116.71484375,0.0,3077.753662109375,1.0,280.34210205078125,283.2378234863281,291.09552001953125,293.8946533203125,293.1499938964844,293.1499938964844,280.6499938964844,36223.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908654093742372,1.0,0.0,0.0,3.639190435409546,3.639214277267456,8.836959182190185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.3583984375,0.0,1522.8408203125,1895.4371337890625,0.0,4222.43115234375,0.9030191898345948,1.0,0.0,3.0,1.0,0.0
12158100,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7832856774330139,0.3532589077949524,0.3218827545642853,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8893696665763855,0.523367166519165,0.4988466799259186,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.7819545865058899,0.5214423537254333,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7750080823898315,0.3422726988792419,0.3285436034202575,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6714234352111816,0.2201484590768814,1.01318359375,284.9179992675781,284.95001220703125,298.5367736816406,288.12896728515625,297.5681457519531,295.1839294433594,284.9242858886719,1.0,0.6252376437187195,0.3833945691585541,0.3833945691585541,1.0,1.0,-3.222867727279663,0.915625810623169,2.307241916656494,0.1878371089696884,0.8953671455383301,0.8953671455383301,0.0,200.99929809570312,175.0,42948.40234375,0.0,3012.839599609375,1.0,280.59844970703125,283.4039306640625,291.0461120605469,293.7124328613281,293.1499938964844,293.1499938964844,280.6499938964844,36136.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802762866020204,1.0,0.0,0.0,3.636723518371582,3.636747360229492,8.824982273836213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.30859375,0.0,1519.4642333984375,1895.4371337890625,0.0,4131.12451171875,0.9024465680122375,1.0,0.0,3.0,1.0,0.0
12158160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7879232168197632,0.3530397713184356,0.3214583396911621,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8945796489715576,0.5228186845779419,0.4980780184268951,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.7861655354499817,0.511853039264679,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7796729803085327,0.3422252535820007,0.3282482922077179,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6753214597702026,0.219937726855278,1.0110169649124146,284.9525451660156,284.95001220703125,298.5175170898437,288.1231994628906,297.5744323730469,295.2006530761719,284.9527893066406,1.0,0.6201810240745544,0.3835134506225586,0.3835134506225586,1.0,1.0,-3.2069411277771,0.9105195999145508,2.296421527862549,0.1863929182291031,0.8957728147506714,0.8957728147506714,0.0,195.47618103027344,163.0,42664.56640625,0.0,2948.917236328125,1.0,280.6416320800781,283.444091796875,291.05548095703125,293.7447509765625,293.1499938964844,293.1499938964844,280.95001220703125,36066.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739294052124025,1.0,0.0,0.0,3.6362133026123047,3.636237144470215,8.822506174510636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.62109375,0.0,1518.3770751953125,1895.4371337890625,0.0,4075.73486328125,0.9022527933120728,1.0,0.0,3.0,1.0,0.0
12158220,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7986710667610168,0.3529072701931,0.3208684027194977,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9067170023918152,0.5220955014228821,0.4968846440315246,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9990000128746032,0.7964334487915039,0.4911348223686218,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7905375957489014,0.3424541056156158,0.3279614448547363,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6846476197242737,0.2198773622512817,1.0082987546920776,285.1153869628906,284.95001220703125,298.4771728515625,288.1107177734375,297.5941162109375,295.2445678710937,285.1156921386719,1.0,0.6099031567573547,0.3837512731552124,0.3837512731552124,1.0,1.0,-3.1762712001800537,0.9007846117019652,2.275486469268799,0.1837525814771652,0.899364173412323,0.899364173412323,0.0,184.0192108154297,166.0,41304.09375,0.0,2823.0107421875,1.0,280.941650390625,283.65185546875,291.04229736328125,293.64129638671875,293.1499938964844,293.1499938964844,281.25,35866.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573814272880554,1.0,0.0,0.0,3.6406381130218506,3.6406619548797607,8.843991281537456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.10498046875,0.0,1521.7821044921875,1895.4371337890625,0.0,3929.20947265625,0.9031074643135072,1.0,0.0,3.0,1.0,0.0
12158280,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7986710667610168,0.3529072701931,0.3208684027194977,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9067170023918152,0.5220955014228821,0.4968846440315246,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9990000128746032,0.7964334487915039,0.4911348223686218,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7905375957489014,0.3424541056156158,0.3279614448547363,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6846476197242737,0.2198773622512817,1.0082987546920776,285.1153869628906,284.95001220703125,298.4771728515625,288.1107177734375,297.5941162109375,295.2445678710937,285.1156921386719,1.0,0.6099031567573547,0.3837512731552124,0.3837512731552124,1.0,1.0,-3.1762712001800537,0.9007846117019652,2.275486469268799,0.1837525814771652,0.899364173412323,0.899364173412323,0.0,184.0192108154297,166.0,41304.09375,0.0,2823.0107421875,1.0,280.941650390625,283.65185546875,291.04229736328125,293.64129638671875,293.1499938964844,293.1499938964844,281.25,35866.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573814272880554,1.0,0.0,0.0,3.6406381130218506,3.6406619548797607,8.843991281537456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.10498046875,0.0,1521.7821044921875,1895.4371337890625,0.0,3929.20947265625,0.9031074643135072,1.0,0.0,3.0,1.0,0.0
12158340,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.8057528138160706,0.3531237244606018,0.3207639753818512,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9151296615600586,0.5217980742454529,0.4962749481201172,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.9990000128746032,0.8075340390205383,0.4784799814224243,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.7978562712669373,0.3430529534816742,0.3282057344913482,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.6910537481307983,0.2202319800853729,1.0083311796188354,285.2958984375,284.95001220703125,298.434326171875,288.096923828125,297.6172180175781,295.2938537597656,285.2968139648437,1.0,0.6045538783073425,0.3839890956878662,0.3839890956878662,1.0,1.0,-3.160507202148437,0.8960978388786316,2.264409303665161,0.1826092451810836,0.9054866433143616,0.9054866433143616,0.0,177.35067749023438,169.0,40284.6015625,0.0,2754.979248046875,1.0,281.24169921875,283.87457275390625,291.03778076171875,293.5669250488281,293.1499938964844,293.1499938964844,280.95001220703125,35633.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942703664302826,1.0,0.0,0.0,3.653651237487793,3.653675317764282,8.907328492568922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.31201171875,0.0,1534.4903564453125,1895.4371337890625,0.0,3796.999755859375,0.9058610200881958,1.0,0.0,3.0,1.0,0.0
12158400,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.8057528138160706,0.3531237244606018,0.3207639753818512,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9151296615600586,0.5217980742454529,0.4962749481201172,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.9990000128746032,0.8075340390205383,0.4784799814224243,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.7978562712669373,0.3430529534816742,0.3282057344913482,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.6910537481307983,0.2202319800853729,1.0083311796188354,285.2958984375,284.95001220703125,298.434326171875,288.096923828125,297.6172180175781,295.2938537597656,285.2968139648437,1.0,0.6045538783073425,0.3839890956878662,0.3839890956878662,1.0,1.0,-3.160507202148437,0.8960978388786316,2.264409303665161,0.1826092451810836,0.9054866433143616,0.9054866433143616,0.0,177.35067749023438,169.0,40284.6015625,0.0,2754.979248046875,1.0,281.24169921875,283.87457275390625,291.03778076171875,293.5669250488281,293.1499938964844,293.1499938964844,280.95001220703125,35633.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942703664302826,1.0,0.0,0.0,3.653651237487793,3.653675317764282,8.907328492568922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.31201171875,0.0,1534.4903564453125,1895.4371337890625,0.0,3796.999755859375,0.9058610200881958,1.0,0.0,3.0,1.0,0.0
12158460,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8079022169113159,0.3517738282680511,0.3199568390846252,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9178647398948668,0.5199620723724365,0.4949835240840912,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9990000128746032,0.8150670528411865,0.4735266864299774,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8005871176719666,0.3425941467285156,0.3280602991580963,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.6934621930122375,0.2198982089757919,1.0076881647109983,285.1107788085937,284.95001220703125,298.3889465332031,288.0818176269531,297.61505126953125,295.3089599609375,285.10906982421875,1.0,0.6019498705863953,0.3842058777809143,0.3842058777809143,1.0,1.0,-3.1510825157165527,0.8934817910194397,2.257600784301758,0.1824268996715545,0.906137466430664,0.906137466430664,0.0,174.6668243408203,172.0,41157.73828125,0.0,2721.59912109375,1.0,280.957763671875,283.6459655761719,291.12451171875,293.7780456542969,293.1499938964844,293.1499938964844,280.6499938964844,35743.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558448195457458,1.0,0.0,0.0,3.664020538330078,3.6640448570251465,8.957960062616621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.93017578125,0.0,1546.89306640625,1895.4371337890625,0.0,3915.460693359375,0.9082282781600952,1.0,0.0,3.0,1.0,0.0
12158520,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8079022169113159,0.3517738282680511,0.3199568390846252,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9178647398948668,0.5199620723724365,0.4949835240840912,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9990000128746032,0.8150670528411865,0.4735266864299774,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8005871176719666,0.3425941467285156,0.3280602991580963,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.6934621930122375,0.2198982089757919,1.0076881647109983,285.1107788085937,284.95001220703125,298.3889465332031,288.0818176269531,297.61505126953125,295.3089599609375,285.10906982421875,1.0,0.6019498705863953,0.3842058777809143,0.3842058777809143,1.0,1.0,-3.1510825157165527,0.8934817910194397,2.257600784301758,0.1824268996715545,0.906137466430664,0.906137466430664,0.0,174.6668243408203,172.0,41157.73828125,0.0,2721.59912109375,1.0,280.957763671875,283.6459655761719,291.12451171875,293.7780456542969,293.1499938964844,293.1499938964844,280.6499938964844,35743.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558448195457458,1.0,0.0,0.0,3.664020538330078,3.6640448570251465,8.957960062616621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.93017578125,0.0,1546.89306640625,1895.4371337890625,0.0,3915.460693359375,0.9082282781600952,1.0,0.0,3.0,1.0,0.0
12158580,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8052542209625244,0.3491048812866211,0.3178263306617737,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.914819836616516,0.5166465640068054,0.4921832680702209,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.8189471364021301,0.4749577343463897,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7986773252487183,0.3409364521503448,0.3267678916454315,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6915262937545776,0.2185513973236084,1.0028306245803833,284.9121398925781,284.95001220703125,298.341064453125,288.0653381347656,297.5903015136719,295.2934265136719,284.91021728515625,1.0,0.6006392240524292,0.3844226598739624,0.3844226598739624,1.0,1.0,-3.139483690261841,0.8901188969612122,2.249364852905273,0.1819998919963836,0.9040065407752992,0.9040065407752992,0.0,174.87242126464844,175.0,42127.87890625,0.0,2699.565185546875,1.0,280.6581115722656,283.40771484375,291.1255798339844,293.8600769042969,293.1499938964844,293.1499938964844,280.3500061035156,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713674187660216,1.0,0.0,0.0,3.66676926612854,3.666793346405029,8.971404668045579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.19140625,0.0,1551.4888916015625,1895.4371337890625,0.0,4053.24365234375,0.9089733362197876,1.0,0.0,3.0,1.0,0.0
12158640,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8052542209625244,0.3491048812866211,0.3178263306617737,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.914819836616516,0.5166465640068054,0.4921832680702209,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.8189471364021301,0.4749577343463897,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7986773252487183,0.3409364521503448,0.3267678916454315,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6915262937545776,0.2185513973236084,1.0028306245803833,284.9121398925781,284.95001220703125,298.341064453125,288.0653381347656,297.5903015136719,295.2934265136719,284.91021728515625,1.0,0.6006392240524292,0.3844226598739624,0.3844226598739624,1.0,1.0,-3.139483690261841,0.8901188969612122,2.249364852905273,0.1819998919963836,0.9040065407752992,0.9040065407752992,0.0,174.87242126464844,175.0,42127.87890625,0.0,2699.565185546875,1.0,280.6581115722656,283.40771484375,291.1255798339844,293.8600769042969,293.1499938964844,293.1499938964844,280.3500061035156,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713674187660216,1.0,0.0,0.0,3.66676926612854,3.666793346405029,8.971404668045579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.19140625,0.0,1551.4888916015625,1895.4371337890625,0.0,4053.24365234375,0.9089733362197876,1.0,0.0,3.0,1.0,0.0
12158700,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8029574751853943,0.3475257456302643,0.3165546655654907,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.912148892879486,0.5146927237510681,0.4905104339122772,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.9990000128746032,0.8199281692504883,0.4770235419273376,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7967413663864136,0.3398427069187164,0.3258760273456573,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.6895759105682373,0.2176091372966766,0.9992405772209167,284.7654113769531,284.95001220703125,298.316162109375,288.0565795898437,297.57342529296875,295.2798156738281,284.75701904296875,1.0,0.6002352237701416,0.3845310807228088,0.3845310807228088,1.0,1.0,-3.133039951324463,0.8882161974906921,2.244823932647705,0.1817043721675872,0.9013500213623048,0.9013500213623048,0.0,175.5804443359375,175.0,43002.53515625,0.0,2690.55810546875,1.0,280.4008483886719,283.22418212890625,291.13726806640625,293.9786376953125,293.1499938964844,293.1499938964844,280.3500061035156,36080.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804795980453492,1.0,0.0,0.0,3.6648666858673096,3.664891004562378,8.962097695075499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.03759765625,0.0,1550.3770751953125,1895.4371337890625,0.0,4132.89111328125,0.9086045622825624,1.0,0.0,3.0,1.0,0.0
12158760,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8000591993331909,0.3457969725131988,0.3150834739208221,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.908843755722046,0.5125622749328613,0.4886042475700378,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.9990000128746032,0.8203660249710083,0.4798442125320434,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.7942254543304443,0.3385933041572571,0.3247964680194855,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.6870408654212952,0.2165030092000961,0.994815230369568,284.7098388671875,284.95001220703125,298.2906799316406,288.0474548339844,297.5540466308594,295.2630310058594,284.7078857421875,1.0,0.5999029278755188,0.3845358490943908,0.3845358490943908,1.0,1.0,-3.125753879547119,0.8857579231262207,2.2399959564208984,0.1810442805290222,0.8991490006446838,0.8991490006446838,0.0,176.6135711669922,178.0,43000.5234375,0.0,2681.65087890625,1.0,280.3580322265625,283.1694641113281,291.09893798828125,293.8934936523437,293.1499938964844,293.1499938964844,280.6499938964844,36197.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98441481590271,1.0,0.0,0.0,3.660169124603272,3.6601932048797607,8.939137501329242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.0244140625,0.0,1545.9959716796875,1895.4371337890625,0.0,4166.9794921875,0.9076655507087708,1.0,0.0,3.0,1.0,0.0
