time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158820,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7952767014503479,0.3437380790710449,0.3129315674304962,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9033989310264589,0.5096973180770874,0.4855799674987793,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8226266503334045,0.4849680066108703,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7899374961853027,0.3370451927185058,0.3231274783611297,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6825098991394043,0.2148421108722686,0.9869307279586792,284.8635559082031,284.95001220703125,298.2377624511719,288.0281066894531,297.5292663574219,295.2494812011719,284.86431884765625,1.0,0.5995934009552002,0.3845453560352325,0.3845453560352325,1.0,1.0,-3.114197492599488,0.8818368315696716,2.23236083984375,0.1799157708883285,0.8992633819580078,0.8992633819580078,0.0,178.57518005371094,181.0,41742.41015625,0.0,2669.312255859375,1.0,280.6422119140625,283.3694763183594,290.98150634765625,293.6304626464844,293.1499938964844,293.1499938964844,280.95001220703125,36121.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707913994789124,1.0,0.0,0.0,3.6549534797668457,3.654977560043335,8.913679039324052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.0009765625,0.0,1539.5948486328125,1895.4371337890625,0.0,4048.17626953125,0.9064754843711852,1.0,0.0,3.0,1.0,0.0
12158880,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7952767014503479,0.3437380790710449,0.3129315674304962,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9033989310264589,0.5096973180770874,0.4855799674987793,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8226266503334045,0.4849680066108703,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7899374961853027,0.3370451927185058,0.3231274783611297,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6825098991394043,0.2148421108722686,0.9869307279586792,284.8635559082031,284.95001220703125,298.2377624511719,288.0281066894531,297.5292663574219,295.2494812011719,284.86431884765625,1.0,0.5995934009552002,0.3845453560352325,0.3845453560352325,1.0,1.0,-3.114197492599488,0.8818368315696716,2.23236083984375,0.1799157708883285,0.8992633819580078,0.8992633819580078,0.0,178.57518005371094,181.0,41742.41015625,0.0,2669.312255859375,1.0,280.6422119140625,283.3694763183594,290.98150634765625,293.6304626464844,293.1499938964844,293.1499938964844,280.95001220703125,36121.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707913994789124,1.0,0.0,0.0,3.6549534797668457,3.654977560043335,8.913679039324052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.0009765625,0.0,1539.5948486328125,1895.4371337890625,0.0,4048.17626953125,0.9064754843711852,1.0,0.0,3.0,1.0,0.0
12158940,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.792262613773346,0.3427630364894867,0.3119473159313202,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.899867057800293,0.508063554763794,0.4838928580284118,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.8264033794403076,0.4888200759887695,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7872521281242371,0.336480051279068,0.3224757611751556,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6794679760932922,0.2139020413160324,0.9823471903800964,285.0396423339844,284.95001220703125,298.1823425292969,288.0072631835937,297.5160217285156,295.2529296875,285.0406188964844,1.0,0.599962055683136,0.3845548927783966,0.3845548927783966,1.0,1.0,-3.1093173027038574,0.8801873922348022,2.2291297912597656,0.1795813739299774,0.9019336104393004,0.9019336104393004,0.0,180.22662353515625,184.0,40549.265625,0.0,2668.48974609375,1.0,280.9418029785156,283.5898132324219,290.9403686523437,293.49462890625,293.1499938964844,293.1499938964844,280.6499938964844,35946.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95393306016922,1.0,0.0,0.0,3.656343698501587,3.656367778778076,8.920461596062523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.630859375,0.0,1539.8399658203125,1895.4371337890625,0.0,3898.32421875,0.9066749215126038,1.0,0.0,3.0,1.0,0.0
12159000,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.792262613773346,0.3427630364894867,0.3119473159313202,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.899867057800293,0.508063554763794,0.4838928580284118,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.8264033794403076,0.4888200759887695,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7872521281242371,0.336480051279068,0.3224757611751556,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6794679760932922,0.2139020413160324,0.9823471903800964,285.0396423339844,284.95001220703125,298.1823425292969,288.0072631835937,297.5160217285156,295.2529296875,285.0406188964844,1.0,0.599962055683136,0.3845548927783966,0.3845548927783966,1.0,1.0,-3.1093173027038574,0.8801873922348022,2.2291297912597656,0.1795813739299774,0.9019336104393004,0.9019336104393004,0.0,180.22662353515625,184.0,40549.265625,0.0,2668.48974609375,1.0,280.9418029785156,283.5898132324219,290.9403686523437,293.49462890625,293.1499938964844,293.1499938964844,280.6499938964844,35946.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95393306016922,1.0,0.0,0.0,3.656343698501587,3.656367778778076,8.920461596062523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.630859375,0.0,1539.8399658203125,1895.4371337890625,0.0,3898.32421875,0.9066749215126038,1.0,0.0,3.0,1.0,0.0
12159060,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7881482243537903,0.3405905663967132,0.3105068802833557,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8952969312667847,0.5053008198738098,0.481831818819046,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.8282024264335632,0.4940035939216614,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7837411761283875,0.3351931869983673,0.321668267250061,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6757969260215759,0.2125449031591415,0.9777047038078308,284.8626708984375,284.95001220703125,298.1244201660156,287.9848937988281,297.4884033203125,295.2374267578125,284.8609619140625,1.0,0.6007252931594849,0.3846242129802704,0.3846242129802704,1.0,1.0,-3.1047935485839844,0.87880939245224,2.2259843349456787,0.1795743554830551,0.8993492126464844,0.8993492126464844,0.0,182.5585327148437,187.0,41490.859375,0.0,2671.95849609375,1.0,280.65777587890625,283.3749084472656,291.0185852050781,293.6935729980469,293.1499938964844,293.1499938964844,280.95001220703125,36083.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649229645729064,1.0,0.0,0.0,3.654067993164064,3.654092073440552,8.909360644793196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.98583984375,0.0,1538.32470703125,1895.4371337890625,0.0,3996.34619140625,0.9062333106994628,1.0,0.0,3.0,1.0,0.0
12159120,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7881482243537903,0.3405905663967132,0.3105068802833557,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8952969312667847,0.5053008198738098,0.481831818819046,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.8282024264335632,0.4940035939216614,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7837411761283875,0.3351931869983673,0.321668267250061,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6757969260215759,0.2125449031591415,0.9777047038078308,284.8626708984375,284.95001220703125,298.1244201660156,287.9848937988281,297.4884033203125,295.2374267578125,284.8609619140625,1.0,0.6007252931594849,0.3846242129802704,0.3846242129802704,1.0,1.0,-3.1047935485839844,0.87880939245224,2.2259843349456787,0.1795743554830551,0.8993492126464844,0.8993492126464844,0.0,182.5585327148437,187.0,41490.859375,0.0,2671.95849609375,1.0,280.65777587890625,283.3749084472656,291.0185852050781,293.6935729980469,293.1499938964844,293.1499938964844,280.95001220703125,36083.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649229645729064,1.0,0.0,0.0,3.654067993164064,3.654092073440552,8.909360644793196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.98583984375,0.0,1538.32470703125,1895.4371337890625,0.0,3996.34619140625,0.9062333106994628,1.0,0.0,3.0,1.0,0.0
12159180,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7834085822105408,0.338898092508316,0.3088245391845703,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8900368213653564,0.5029247403144836,0.4794370532035827,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.8300208449363708,0.5000587701797485,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.779565691947937,0.3340840637683868,0.3205552399158478,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6714791059494019,0.2112381309270858,0.9718640446662904,285.0190124511719,284.95001220703125,298.0639953613281,287.9609069824219,297.4638366699219,295.2269287109375,285.0198059082031,1.0,0.6015385985374451,0.3846935033798218,0.3846935033798218,1.0,1.0,-3.0988078117370605,0.8769451379776001,2.22186279296875,0.1792730391025543,0.9015573263168336,0.9015573263168336,0.0,185.2773895263672,190.0,40309.203125,0.0,2674.59765625,1.0,280.94219970703125,283.5756530761719,290.9247436523437,293.4805603027344,293.1499938964844,293.1499938964844,280.6499938964844,35951.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541803598403932,1.0,0.0,0.0,3.6551382541656494,3.65516209602356,8.914580007512996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.9580078125,0.0,1538.5283203125,1895.4371337890625,0.0,3900.54296875,0.9064051508903505,1.0,0.0,3.0,1.0,0.0
12159240,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7834085822105408,0.338898092508316,0.3088245391845703,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8900368213653564,0.5029247403144836,0.4794370532035827,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.8300208449363708,0.5000587701797485,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.779565691947937,0.3340840637683868,0.3205552399158478,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6714791059494019,0.2112381309270858,0.9718640446662904,285.0190124511719,284.95001220703125,298.0639953613281,287.9609069824219,297.4638366699219,295.2269287109375,285.0198059082031,1.0,0.6015385985374451,0.3846935033798218,0.3846935033798218,1.0,1.0,-3.0988078117370605,0.8769451379776001,2.22186279296875,0.1792730391025543,0.9015573263168336,0.9015573263168336,0.0,185.2773895263672,190.0,40309.203125,0.0,2674.59765625,1.0,280.94219970703125,283.5756530761719,290.9247436523437,293.4805603027344,293.1499938964844,293.1499938964844,280.6499938964844,35951.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541803598403932,1.0,0.0,0.0,3.6551382541656494,3.65516209602356,8.914580007512996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.9580078125,0.0,1538.5283203125,1895.4371337890625,0.0,3900.54296875,0.9064051508903505,1.0,0.0,3.0,1.0,0.0
12159300,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7813069224357605,0.3378476500511169,0.30815190076828,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8876609206199646,0.5015547871589661,0.4784237146377563,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.8305075764656067,0.5029091238975525,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7777079343795776,0.3334197103977203,0.3201301991939544,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6695359349250793,0.2105221152305603,0.9693652987480164,284.8902282714844,284.95001220703125,298.0328369140625,287.9483337402344,297.44921875,295.21893310546875,284.88232421875,1.0,0.6020283102989197,0.3847281336784363,0.3847281336784363,1.0,1.0,-3.0966954231262207,0.8763101100921631,2.2203853130340576,0.1792692691087722,0.8999280333518982,0.8999280333518982,0.0,186.6012725830078,190.0,41185.10546875,0.0,2677.4462890625,1.0,280.6985778808594,283.4097900390625,290.9823608398437,293.6741027832031,293.1499938964844,293.1499938964844,280.6499938964844,36024.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611632227897644,1.0,0.0,0.0,3.6548049449920654,3.654829025268554,8.912955422601954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1142578125,0.0,1538.7041015625,1895.4371337890625,0.0,3962.9482421875,0.9063289761543274,1.0,0.0,3.0,1.0,0.0
12159360,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7784873843193054,0.3363985121250152,0.3070547580718994,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.884601354598999,0.4997672736644745,0.4769667387008667,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.8302635550498962,0.5064631700515747,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7752491235733032,0.332445353269577,0.3193987905979156,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6670528650283813,0.2095771729946136,0.965892255306244,284.8385314941406,284.95001220703125,298.0010681152344,287.9353332519531,297.4299621582031,295.2046813964844,284.83673095703125,1.0,0.602454662322998,0.3847276270389557,0.3847276270389557,1.0,1.0,-3.092846393585205,0.8749920129776001,2.2178542613983154,0.1789824068546295,0.8986265063285828,0.8986265063285828,0.0,188.21241760253903,193.0,41215.98046875,0.0,2678.399658203125,1.0,280.6576538085937,283.3582763671875,290.9737548828125,293.6383056640625,293.1499938964844,293.1499938964844,280.95001220703125,36103.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656317830085754,1.0,0.0,0.0,3.652133226394653,3.652157306671143,8.899928616301622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.3095703125,0.0,1536.3203125,1895.4371337890625,0.0,4002.62646484375,0.9058127999305724,1.0,0.0,3.0,1.0,0.0
12159420,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7734375596046448,0.3344910740852356,0.3051760792732239,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8790042400360107,0.4971273839473724,0.474316656589508,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.8308677077293396,0.5131158828735352,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7707428932189941,0.3310996890068054,0.3180565237998962,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6623915433883667,0.2080316394567489,0.958989143371582,284.9931945800781,284.95001220703125,297.93560791015625,287.9080810546875,297.4013977050781,295.1907043457031,284.9939270019531,1.0,0.6032736301422119,0.3847265839576721,0.3847265839576721,1.0,1.0,-3.0854830741882324,0.8724658489227295,2.213017225265503,0.1782940328121185,0.9004785418510437,0.9004785418510437,0.0,191.2489013671875,196.0,40008.31640625,0.0,2679.97705078125,1.0,280.9421691894531,283.55816650390625,290.8692321777344,293.4088134765625,293.1499938964844,293.1499938964844,280.6499938964844,35980.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541612863540648,1.0,0.0,0.0,3.65213680267334,3.652160882949829,8.89994566932728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.69287109375,0.0,1535.3994140625,1895.4371337890625,0.0,3900.37158203125,0.905752658843994,1.0,0.0,3.0,1.0,0.0
12159480,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7734375596046448,0.3344910740852356,0.3051760792732239,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8790042400360107,0.4971273839473724,0.474316656589508,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.8308677077293396,0.5131158828735352,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7707428932189941,0.3310996890068054,0.3180565237998962,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6623915433883667,0.2080316394567489,0.958989143371582,284.9931945800781,284.95001220703125,297.93560791015625,287.9080810546875,297.4013977050781,295.1907043457031,284.9939270019531,1.0,0.6032736301422119,0.3847265839576721,0.3847265839576721,1.0,1.0,-3.0854830741882324,0.8724658489227295,2.213017225265503,0.1782940328121185,0.9004785418510437,0.9004785418510437,0.0,191.2489013671875,196.0,40008.31640625,0.0,2679.97705078125,1.0,280.9421691894531,283.55816650390625,290.8692321777344,293.4088134765625,293.1499938964844,293.1499938964844,280.6499938964844,35980.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541612863540648,1.0,0.0,0.0,3.65213680267334,3.652160882949829,8.89994566932728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.69287109375,0.0,1535.3994140625,1895.4371337890625,0.0,3900.37158203125,0.905752658843994,1.0,0.0,3.0,1.0,0.0
12159540,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7684527039527893,0.3318328261375427,0.3032619655132293,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8734990358352661,0.4937708079814911,0.4716546237468719,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.8300111889839172,0.5197876691818237,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7663387060165405,0.3292840421199798,0.3167295157909393,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6578525900840759,0.2061828672885894,0.9521589875221252,284.8112487792969,284.95001220703125,297.8676452636719,287.879150390625,297.36505126953125,295.1670227050781,284.8093566894531,1.0,0.6041192412376404,0.3847255110740661,0.3847255110740661,1.0,1.0,-3.07820200920105,0.8699607849121094,2.2082412242889404,0.1777099967002868,0.8971731066703796,0.8971731066703796,0.0,194.3477325439453,199.0,40886.30078125,0.0,2682.0146484375,1.0,280.6578369140625,283.34014892578125,290.9147644042969,293.5599365234375,293.1499938964844,293.1499938964844,280.95001220703125,36139.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650252461433412,1.0,0.0,0.0,3.6477997303009033,3.6478235721588135,8.878819812707661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09375,0.0,1531.7681884765625,1895.4371337890625,0.0,3997.252685546875,0.9048677682876588,1.0,0.0,3.0,1.0,0.0
12159600,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7684527039527893,0.3318328261375427,0.3032619655132293,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8734990358352661,0.4937708079814911,0.4716546237468719,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.8300111889839172,0.5197876691818237,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7663387060165405,0.3292840421199798,0.3167295157909393,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.6578525900840759,0.2061828672885894,0.9521589875221252,284.8112487792969,284.95001220703125,297.8676452636719,287.879150390625,297.36505126953125,295.1670227050781,284.8093566894531,1.0,0.6041192412376404,0.3847255110740661,0.3847255110740661,1.0,1.0,-3.07820200920105,0.8699607849121094,2.2082412242889404,0.1777099967002868,0.8971731066703796,0.8971731066703796,0.0,194.3477325439453,199.0,40886.30078125,0.0,2682.0146484375,1.0,280.6578369140625,283.34014892578125,290.9147644042969,293.5599365234375,293.1499938964844,293.1499938964844,280.95001220703125,36139.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650252461433412,1.0,0.0,0.0,3.6477997303009033,3.6478235721588135,8.878819812707661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09375,0.0,1531.7681884765625,1895.4371337890625,0.0,3997.252685546875,0.9048677682876588,1.0,0.0,3.0,1.0,0.0
12159660,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7634668350219727,0.3297793269157409,0.301256000995636,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.867975115776062,0.4909494817256927,0.4688377976417541,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8296121954917908,0.5265293121337891,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7618770003318787,0.3277856111526489,0.3152456879615783,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.65321946144104,0.2044780552387237,0.9445467591285706,284.9646911621094,284.95001220703125,297.79718017578125,287.84844970703125,297.33428955078125,295.15185546875,284.96539306640625,1.0,0.6048306822776794,0.3848112225532532,0.3848112225532532,1.0,1.0,-3.0695695877075195,0.8672292232513428,2.2023403644561768,0.177061840891838,0.8986355662345886,0.8986355662345886,0.0,197.46514892578125,187.0,39659.28125,0.0,2681.496826171875,1.0,280.942138671875,283.5394287109375,290.8074951171875,293.3263854980469,293.1499938964844,293.1499938964844,281.25,36019.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531367421150208,1.0,0.0,0.0,3.646329164505005,3.646353244781494,8.871663226273085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.85302734375,0.0,1529.2362060546875,1895.4371337890625,0.0,3891.176025390625,0.9044806361198424,1.0,0.0,3.0,1.0,0.0
12159720,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7634668350219727,0.3297793269157409,0.301256000995636,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.867975115776062,0.4909494817256927,0.4688377976417541,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8296121954917908,0.5265293121337891,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7618770003318787,0.3277856111526489,0.3152456879615783,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.65321946144104,0.2044780552387237,0.9445467591285706,284.9646911621094,284.95001220703125,297.79718017578125,287.84844970703125,297.33428955078125,295.15185546875,284.96539306640625,1.0,0.6048306822776794,0.3848112225532532,0.3848112225532532,1.0,1.0,-3.0695695877075195,0.8672292232513428,2.2023403644561768,0.177061840891838,0.8986355662345886,0.8986355662345886,0.0,197.46514892578125,187.0,39659.28125,0.0,2681.496826171875,1.0,280.942138671875,283.5394287109375,290.8074951171875,293.3263854980469,293.1499938964844,293.1499938964844,281.25,36019.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531367421150208,1.0,0.0,0.0,3.646329164505005,3.646353244781494,8.871663226273085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.85302734375,0.0,1529.2362060546875,1895.4371337890625,0.0,3891.176025390625,0.9044806361198424,1.0,0.0,3.0,1.0,0.0
12159780,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7642802596092224,0.3286302983760834,0.2999965250492096,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.8688809871673584,0.4890918731689453,0.4668345153331756,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.9990000128746032,0.8316692113876343,0.522648811340332,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7629829049110413,0.3270151913166046,0.3142971694469452,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.653411328792572,0.2033148854970932,0.9384063482284546,285.137939453125,284.95001220703125,297.72418212890625,287.81597900390625,297.3163452148437,295.1556091308594,285.1382751464844,1.0,0.6007952690124512,0.3848969340324402,0.3848969340324402,1.0,1.0,-3.052475452423096,0.861598014831543,2.1908774375915527,0.175619438290596,0.9026139974594116,0.9026139974594116,0.0,194.8016967773437,190.0,38486.9140625,0.0,2634.398193359375,1.0,281.24176025390625,283.7584533691406,290.75518798828125,293.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,35823.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937541961669922,1.0,0.0,0.0,3.652338743209839,3.652362823486328,8.90093019734195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.29052734375,0.0,1534.450439453125,1895.4371337890625,0.0,3750.07080078125,0.9056941866874696,1.0,0.0,3.0,1.0,0.0
12159840,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7642802596092224,0.3286302983760834,0.2999965250492096,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.8688809871673584,0.4890918731689453,0.4668345153331756,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.9990000128746032,0.8316692113876343,0.522648811340332,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7629829049110413,0.3270151913166046,0.3142971694469452,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.653411328792572,0.2033148854970932,0.9384063482284546,285.137939453125,284.95001220703125,297.72418212890625,287.81597900390625,297.3163452148437,295.1556091308594,285.1382751464844,1.0,0.6007952690124512,0.3848969340324402,0.3848969340324402,1.0,1.0,-3.052475452423096,0.861598014831543,2.1908774375915527,0.175619438290596,0.9026139974594116,0.9026139974594116,0.0,194.8016967773437,190.0,38486.9140625,0.0,2634.398193359375,1.0,281.24176025390625,283.7584533691406,290.75518798828125,293.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,35823.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937541961669922,1.0,0.0,0.0,3.652338743209839,3.652362823486328,8.90093019734195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.29052734375,0.0,1534.450439453125,1895.4371337890625,0.0,3750.07080078125,0.9056941866874696,1.0,0.0,3.0,1.0,0.0
12159900,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7642305493354797,0.3276753723621368,0.2993824481964111,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8688221573829651,0.4878089427947998,0.4658760130405426,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.8327013850212097,0.5216810703277588,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7631235122680664,0.3264153003692627,0.313889741897583,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6532052755355835,0.2026440650224685,0.935788631439209,284.9983825683594,284.95001220703125,297.686767578125,287.799072265625,297.3058776855469,295.1558837890625,284.9896240234375,1.0,0.5997521877288818,0.3849397897720337,0.3849397897720337,1.0,1.0,-3.0457775592803955,0.8594235181808472,2.186353921890259,0.1749363392591476,0.9016013145446776,0.9016013145446776,0.0,194.0379333496093,190.0,39199.96875,0.0,2617.53515625,1.0,280.99853515625,283.5810546875,290.8251037597656,293.39215087890625,293.1499938964844,293.1499938964844,280.95001220703125,35890.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944646418094635,1.0,0.0,0.0,3.654575824737549,3.654599905014038,8.911836744118773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.28173828125,0.0,1537.4447021484375,1895.4371337890625,0.0,3814.607421875,0.9061850905418396,1.0,0.0,3.0,1.0,0.0
12159960,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7629324793815613,0.3262533843517303,0.2982855141162872,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8674840331077576,0.4860372841358185,0.4644100666046142,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.8328250646591187,0.5224401354789734,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7621510028839111,0.3254518806934356,0.3131378293037414,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6520524621009827,0.201725885272026,0.93221777677536,284.9428405761719,284.95001220703125,297.6487121582031,287.7816772460937,297.289794921875,295.1484680175781,284.9407043457031,1.0,0.5989251732826233,0.3850539326667785,0.3850539326667785,1.0,1.0,-3.038414478302002,0.857193112373352,2.1812214851379395,0.1744570136070251,0.9009529948234558,0.9009529948234558,0.0,194.1378326416016,193.0,39211.65234375,0.0,2603.9326171875,1.0,280.95782470703125,283.52606201171875,290.8186950683594,293.359130859375,293.1499938964844,293.1499938964844,280.6499938964844,35965.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949375867843628,1.0,0.0,0.0,3.654499053955078,3.654523134231568,8.911462714422669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.529296875,0.0,1537.9195556640625,1895.4371337890625,0.0,3857.337646484375,0.9062471389770508,1.0,0.0,3.0,1.0,0.0
12160020,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7606817483901978,0.3242973685264587,0.2967525124549866,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8651361465454102,0.4836338758468628,0.4624011516571045,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.9990000128746032,0.8320810198783875,0.5244239568710327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7603005766868591,0.3240501284599304,0.3120194673538208,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.6500717401504517,0.2004450857639312,0.9272446632385254,284.7784729003906,284.95001220703125,297.6040954589844,287.7610778808594,297.2669982910156,295.1343688964844,284.7713623046875,1.0,0.5981875658035278,0.3851853907108307,0.3851853907108307,1.0,1.0,-3.0292208194732666,0.8543921113014221,2.1748287677764893,0.1738206595182418,0.8980956673622131,0.8980956673622131,0.0,194.7952880859375,193.0,40058.33203125,0.0,2589.77734375,1.0,280.6887512207031,283.3253173828125,290.8388977050781,293.4841003417969,293.1499938964844,293.1499938964844,280.6499938964844,36111.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960479974746704,1.0,0.0,0.0,3.6518964767456055,3.651920557022095,8.898775263332936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.99609375,0.0,1536.1142578125,1895.4371337890625,0.0,3956.86328125,0.905732035636902,1.0,0.0,3.0,1.0,0.0
12160080,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7585168480873108,0.3227042555809021,0.2953992187976837,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8628747463226318,0.4816772937774658,0.4606571495532989,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8310161828994751,0.5265794992446899,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7584521174430847,0.3228561580181122,0.3109886050224304,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.6481694579124451,0.1993625611066818,0.9228390455245972,284.7348022460937,284.95001220703125,297.5707092285156,287.7455139160156,297.2479553222656,295.1210021972656,284.7325134277344,1.0,0.5977165699005127,0.3852822482585907,0.3852822482585907,1.0,1.0,-3.021554470062256,0.8520210385322571,2.169533491134644,0.1732362061738968,0.8963969945907593,0.8963969945907593,0.0,195.60501098632807,181.0,40015.58203125,0.0,2579.3740234375,1.0,280.6581115722656,283.2836608886719,290.8023681640625,293.4128723144531,293.1499938964844,293.1499938964844,280.95001220703125,36197.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642537832260132,1.0,0.0,0.0,3.6479239463806152,3.647948026657105,8.879425195118529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.5927734375,0.0,1532.337158203125,1895.4371337890625,0.0,3990.41259765625,0.9049288630485536,1.0,0.0,3.0,1.0,0.0
12160140,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7582451701164246,0.3201808333396911,0.2926962375640869,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8628957271575928,0.4782406985759735,0.456974983215332,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.8309533596038818,0.5223320722579956,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7586521506309509,0.3208156824111938,0.30872842669487,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6474407911300659,0.1972603499889373,0.9122710227966307,284.8766784667969,284.95001220703125,297.4902038574219,287.7074584960937,297.2173767089844,295.1100158691406,284.8766784667969,1.0,0.5919632911682129,0.3855105340480804,0.3855105340480804,1.0,1.0,-2.9933645725250244,0.8429458141326904,2.150418758392334,0.1707309633493423,0.8966158032417297,0.8966158032417297,0.0,192.3218536376953,184.0,38611.765625,0.0,2509.49169921875,1.0,280.942138671875,283.47381591796875,290.6618347167969,293.1269226074219,293.1499938964844,293.1499938964844,281.25,36114.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509621858596802,1.0,0.0,0.0,3.643004179000856,3.6430280208587646,8.855490136738808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.9755859375,0.0,1526.2547607421875,1895.4371337890625,0.0,3871.626220703125,0.90379798412323,1.0,0.0,3.0,1.0,0.0
12160200,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7582451701164246,0.3201808333396911,0.2926962375640869,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8628957271575928,0.4782406985759735,0.456974983215332,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.8309533596038818,0.5223320722579956,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7586521506309509,0.3208156824111938,0.30872842669487,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6474407911300659,0.1972603499889373,0.9122710227966307,284.8766784667969,284.95001220703125,297.4902038574219,287.7074584960937,297.2173767089844,295.1100158691406,284.8766784667969,1.0,0.5919632911682129,0.3855105340480804,0.3855105340480804,1.0,1.0,-2.9933645725250244,0.8429458141326904,2.150418758392334,0.1707309633493423,0.8966158032417297,0.8966158032417297,0.0,192.3218536376953,184.0,38611.765625,0.0,2509.49169921875,1.0,280.942138671875,283.47381591796875,290.6618347167969,293.1269226074219,293.1499938964844,293.1499938964844,281.25,36114.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509621858596802,1.0,0.0,0.0,3.643004179000856,3.6430280208587646,8.855490136738808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.9755859375,0.0,1526.2547607421875,1895.4371337890625,0.0,3871.626220703125,0.90379798412323,1.0,0.0,3.0,1.0,0.0
12160260,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7581179738044739,0.3187736272811889,0.2911937832832336,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.862723171710968,0.4759958684444427,0.4545876085758209,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.8336983919143677,0.5199170112609863,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7587547302246094,0.3196820616722107,0.3074277341365814,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6467334032058716,0.1958589255809784,0.9050332903862,285.0484313964844,284.95001220703125,297.4071655273437,287.6674499511719,297.2018737792969,295.120849609375,285.049072265625,1.0,0.5889391899108887,0.3859481811523437,0.3859481811523437,1.0,1.0,-2.975503921508789,0.8379577398300171,2.1375460624694824,0.1696197688579559,0.8993633389472961,0.8993633389472961,0.0,190.38253784179688,187.0,37419.87890625,0.0,2466.53564453125,1.0,281.24169921875,283.6932983398437,290.5953674316406,292.96246337890625,293.1499938964844,293.1499938964844,281.54998779296875,35937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328156113624572,1.0,0.0,0.0,3.64470148086548,3.6447253227233887,8.863743801157398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6572265625,0.0,1526.8148193359375,1895.4371337890625,0.0,3706.921875,0.9040637612342834,1.0,0.0,3.0,1.0,0.0
12160320,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7581179738044739,0.3187736272811889,0.2911937832832336,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.862723171710968,0.4759958684444427,0.4545876085758209,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.8336983919143677,0.5199170112609863,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7587547302246094,0.3196820616722107,0.3074277341365814,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6467334032058716,0.1958589255809784,0.9050332903862,285.0484313964844,284.95001220703125,297.4071655273437,287.6674499511719,297.2018737792969,295.120849609375,285.049072265625,1.0,0.5889391899108887,0.3859481811523437,0.3859481811523437,1.0,1.0,-2.975503921508789,0.8379577398300171,2.1375460624694824,0.1696197688579559,0.8993633389472961,0.8993633389472961,0.0,190.38253784179688,187.0,37419.87890625,0.0,2466.53564453125,1.0,281.24169921875,283.6932983398437,290.5953674316406,292.96246337890625,293.1499938964844,293.1499938964844,281.54998779296875,35937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328156113624572,1.0,0.0,0.0,3.64470148086548,3.6447253227233887,8.863743801157398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.6572265625,0.0,1526.8148193359375,1895.4371337890625,0.0,3706.921875,0.9040637612342834,1.0,0.0,3.0,1.0,0.0
12160380,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.7574344873428345,0.3178749680519104,0.2902974784374237,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.8617778420448303,0.4743649661540985,0.452936977148056,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.9990000128746032,0.836943507194519,0.5197478532791138,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.7582759857177734,0.3190569877624511,0.3067364394664764,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.6457018256187439,0.1949100643396377,0.9003345370292664,285.2291259765625,284.95001220703125,297.3216552734375,287.62548828125,297.1891174316406,295.136474609375,285.2298889160156,1.0,0.5875576138496399,0.3863858580589294,0.3863858580589294,1.0,1.0,-2.9657533168792725,0.8357563614845276,2.1299970149993896,0.1695988029241562,0.9046033024787904,0.9046033024787904,0.0,189.9162750244141,190.0,36384.08984375,0.0,2446.264404296875,1.0,281.541748046875,283.9189147949219,290.5605773925781,292.8560791015625,293.1499938964844,293.1499938964844,281.25,35716.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167288541793824,1.0,0.0,0.0,3.654649019241333,3.6546730995178223,8.912194289223407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.671875,0.0,1536.2215576171875,1895.4371337890625,0.0,3558.9404296875,0.9061400294303894,1.0,0.0,3.0,1.0,0.0
12160440,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.7574344873428345,0.3178749680519104,0.2902974784374237,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.8617778420448303,0.4743649661540985,0.452936977148056,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.9990000128746032,0.836943507194519,0.5197478532791138,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289428710937,0.7582759857177734,0.3190569877624511,0.3067364394664764,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.6457018256187439,0.1949100643396377,0.9003345370292664,285.2291259765625,284.95001220703125,297.3216552734375,287.62548828125,297.1891174316406,295.136474609375,285.2298889160156,1.0,0.5875576138496399,0.3863858580589294,0.3863858580589294,1.0,1.0,-2.9657533168792725,0.8357563614845276,2.1299970149993896,0.1695988029241562,0.9046033024787904,0.9046033024787904,0.0,189.9162750244141,190.0,36384.08984375,0.0,2446.264404296875,1.0,281.541748046875,283.9189147949219,290.5605773925781,292.8560791015625,293.1499938964844,293.1499938964844,281.25,35716.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167288541793824,1.0,0.0,0.0,3.654649019241333,3.6546730995178223,8.912194289223407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.671875,0.0,1536.2215576171875,1895.4371337890625,0.0,3558.9404296875,0.9061400294303894,1.0,0.0,3.0,1.0,0.0
12160500,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.756598174571991,0.3169703483581543,0.2897806763648987,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8607779741287231,0.4731226563453674,0.4520716071128845,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.837605893611908,0.5205811858177185,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7576009631156921,0.3184675574302673,0.3063932657241821,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.644865095615387,0.1942882984876632,0.8981980085372925,285.0913391113281,284.95001220703125,297.2779541015625,287.6037292480469,297.1767578125,295.1365051269531,285.0822448730469,1.0,0.5873015522956848,0.3866046965122223,0.3866046965122223,1.0,1.0,-2.9621150493621826,0.835075318813324,2.127039909362793,0.169786661863327,0.90423321723938,0.90423321723938,0.0,190.20249938964844,190.0,37116.2109375,0.0,2441.050048828125,1.0,281.2984313964844,283.7418518066406,290.635498046875,293.0702819824219,293.1499938964844,293.1499938964844,281.25,35772.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249224066734314,1.0,0.0,0.0,3.659151792526245,3.6591758728027344,8.934168818086619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.9013671875,0.0,1541.6693115234375,1895.4371337890625,0.0,3634.51416015625,0.9071301817893982,1.0,0.0,3.0,1.0,0.0
12160560,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7547591328620911,0.3155648112297058,0.2887397110462188,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8587896227836609,0.4713557064533233,0.4506539106369018,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.8372085094451904,0.5226060152053833,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7560535669326782,0.3174852132797241,0.3056637346744537,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6432856321334839,0.1933894604444503,0.894904375076294,285.0332946777344,284.95001220703125,297.2336120605469,287.5814819335937,297.157958984375,295.12774658203125,285.03106689453125,1.0,0.5871396064758301,0.3867699205875397,0.3867699205875397,1.0,1.0,-2.956761121749878,0.8336690068244934,2.12309193611145,0.1696439683437347,0.9041635990142822,0.9041635990142822,0.0,191.0331878662109,193.0,37113.57421875,0.0,2435.4619140625,1.0,281.25762939453125,283.68414306640625,290.6284484863281,293.0397644042969,293.1499938964844,293.1499938964844,280.95001220703125,35842.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308874607086182,1.0,0.0,0.0,3.661398887634277,3.661422967910767,8.945144713834452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.35693359375,0.0,1544.7083740234375,1895.4371337890625,0.0,3689.27294921875,0.9077075719833374,1.0,0.0,3.0,1.0,0.0
12160620,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7495220303535461,0.3119517564773559,0.2858567237854004,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8532010316848755,0.4669005572795868,0.4468773305416107,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9990000128746032,0.8341125845909119,0.5286911725997925,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7514680027961731,0.3147720098495483,0.3034643530845642,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.6387633085250854,0.1909898668527603,0.885648250579834,284.81591796875,284.95001220703125,297.14306640625,287.5354309082031,297.1098937988281,295.0964050292969,284.8135681152344,1.0,0.5868855714797974,0.3871003687381744,0.3871003687381744,1.0,1.0,-2.94230580329895,0.8295421004295349,2.1127636432647705,0.1688447594642639,0.900607705116272,0.900607705116272,0.0,193.61380004882807,181.0,37803.09765625,0.0,2422.144775390625,1.0,280.9581604003906,283.4310607910156,290.6000671386719,293.0778503417969,293.1499938964844,293.1499938964844,280.6499938964844,36073.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475915431976318,1.0,0.0,0.0,3.6594626903533936,3.659486770629883,8.935686537370202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.02587890625,0.0,1544.2694091796875,1895.4371337890625,0.0,3841.239013671875,0.907423734664917,1.0,0.0,3.0,1.0,0.0
