time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7495220303535461,0.3119517564773559,0.2858567237854004,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8532010316848755,0.4669005572795868,0.4468773305416107,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9990000128746032,0.8341125845909119,0.5286911725997925,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7514680027961731,0.3147720098495483,0.3034643530845642,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.6387633085250854,0.1909898668527603,0.885648250579834,284.81591796875,284.95001220703125,297.14306640625,287.5354309082031,297.1098937988281,295.0964050292969,284.8135681152344,1.0,0.5868855714797974,0.3871003687381744,0.3871003687381744,1.0,1.0,-2.94230580329895,0.8295421004295349,2.1127636432647705,0.1688447594642639,0.900607705116272,0.900607705116272,0.0,193.61380004882807,181.0,37803.09765625,0.0,2422.144775390625,1.0,280.9581604003906,283.4310607910156,290.6000671386719,293.0778503417969,293.1499938964844,293.1499938964844,280.6499938964844,36073.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475915431976318,1.0,0.0,0.0,3.6594626903533936,3.659486770629883,8.935686537370202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.02587890625,0.0,1544.2694091796875,1895.4371337890625,0.0,3841.239013671875,0.907423734664917,1.0,0.0,3.0,1.0,0.0
12160740,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.7471131086349487,0.307742565870285,0.2821778655052185,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.8510366678237915,0.4616999924182892,0.4421204924583435,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9990000128746032,0.8298413753509521,0.5271839499473572,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.7497177124023438,0.3114152252674103,0.3004076480865478,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.6363707780838013,0.1880127042531967,0.8727455139160156,284.5961608886719,284.95001220703125,297.04998779296875,287.4873046875,297.0580139160156,295.06060791015625,284.5931396484375,1.0,0.5815014243125916,0.3874308168888092,0.3874308168888092,1.0,1.0,-2.9111931324005127,0.819635272026062,2.091557741165161,0.1661647856235504,0.8941351175308228,0.8941351175308228,0.0,191.65155029296875,169.0,38418.30859375,0.0,2356.443359375,1.0,280.6582336425781,283.18035888671875,290.54071044921875,293.06475830078125,293.1499938964844,293.1499938964844,280.95001220703125,36357.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611979126930236,1.0,0.0,0.0,3.647073268890381,3.64709734916687,8.875284720488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.32421875,0.0,1532.5875244140625,1895.4371337890625,0.0,3963.257080078125,0.904842972755432,1.0,0.0,3.0,1.0,0.0
12160800,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.7471131086349487,0.307742565870285,0.2821778655052185,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.8510366678237915,0.4616999924182892,0.4421204924583435,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9990000128746032,0.8298413753509521,0.5271839499473572,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.7497177124023438,0.3114152252674103,0.3004076480865478,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.6363707780838013,0.1880127042531967,0.8727455139160156,284.5961608886719,284.95001220703125,297.04998779296875,287.4873046875,297.0580139160156,295.06060791015625,284.5931396484375,1.0,0.5815014243125916,0.3874308168888092,0.3874308168888092,1.0,1.0,-2.9111931324005127,0.819635272026062,2.091557741165161,0.1661647856235504,0.8941351175308228,0.8941351175308228,0.0,191.65155029296875,169.0,38418.30859375,0.0,2356.443359375,1.0,280.6582336425781,283.18035888671875,290.54071044921875,293.06475830078125,293.1499938964844,293.1499938964844,280.95001220703125,36357.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611979126930236,1.0,0.0,0.0,3.647073268890381,3.64709734916687,8.875284720488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.32421875,0.0,1532.5875244140625,1895.4371337890625,0.0,3963.257080078125,0.904842972755432,1.0,0.0,3.0,1.0,0.0
12160860,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7482820153236389,0.3047837018966675,0.2789620459079742,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8528071045875549,0.4576649665832519,0.4377425611019134,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.9990000128746032,0.829271137714386,0.5186219215393066,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.751320481300354,0.3088251650333404,0.2975029349327087,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.6366299390792847,0.1854858547449112,0.8596764206886292,284.73193359375,284.95001220703125,296.9544677734375,287.4375305175781,297.0248718261719,295.0516052246094,284.731689453125,1.0,0.5731565356254578,0.3879748880863189,0.3879748880863189,1.0,1.0,-2.872574806213379,0.8076446056365967,2.0649302005767822,0.1627939641475677,0.8923711776733398,0.8923711776733398,0.0,185.79591369628903,172.0,36907.64453125,0.0,2259.79931640625,1.0,280.9421081542969,283.3675537109375,290.3785400390625,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449573755264282,1.0,0.0,0.0,3.6349434852600098,3.63496732711792,8.81634605320869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.15869140625,0.0,1518.7769775390625,1895.4371337890625,0.0,3817.4228515625,0.9021279811859132,1.0,0.0,3.0,1.0,0.0
12160920,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7482820153236389,0.3047837018966675,0.2789620459079742,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8528071045875549,0.4576649665832519,0.4377425611019134,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.9990000128746032,0.829271137714386,0.5186219215393066,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.751320481300354,0.3088251650333404,0.2975029349327087,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.6366299390792847,0.1854858547449112,0.8596764206886292,284.73193359375,284.95001220703125,296.9544677734375,287.4375305175781,297.0248718261719,295.0516052246094,284.731689453125,1.0,0.5731565356254578,0.3879748880863189,0.3879748880863189,1.0,1.0,-2.872574806213379,0.8076446056365967,2.0649302005767822,0.1627939641475677,0.8923711776733398,0.8923711776733398,0.0,185.79591369628903,172.0,36907.64453125,0.0,2259.79931640625,1.0,280.9421081542969,283.3675537109375,290.3785400390625,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449573755264282,1.0,0.0,0.0,3.6349434852600098,3.63496732711792,8.81634605320869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.15869140625,0.0,1518.7769775390625,1895.4371337890625,0.0,3817.4228515625,0.9021279811859132,1.0,0.0,3.0,1.0,0.0
12160980,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7490680813789368,0.3030387461185455,0.2770894169807434,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8537306189537048,0.4549339711666107,0.4348233938217163,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.8317350149154663,0.5134482979774475,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7522698640823364,0.3072231113910675,0.2956929504871368,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6365058422088623,0.183742344379425,0.8505768775939941,284.90069580078125,284.95001220703125,296.8565673828125,287.38671875,297.0069885253906,295.0648498535156,284.9012451171875,1.0,0.5682849884033203,0.3885189592838287,0.3885189592838287,1.0,1.0,-2.8474655151367188,0.800331175327301,2.0471343994140625,0.1608254164457321,0.8931211829185486,0.8931211829185486,0.0,182.2232360839844,175.0,35636.03125,0.0,2199.322021484375,1.0,281.2416076660156,283.58648681640625,290.3004455566406,292.5606384277344,293.1499938964844,293.1499938964844,281.54998779296875,36147.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238426089286804,1.0,0.0,0.0,3.6288161277771,3.6288399696350098,8.786647640590672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.03955078125,0.0,1510.8218994140625,1895.4371337890625,0.0,3624.57763671875,0.9006574749946594,1.0,0.0,3.0,1.0,0.0
12161040,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7490680813789368,0.3030387461185455,0.2770894169807434,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8537306189537048,0.4549339711666107,0.4348233938217163,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.8317350149154663,0.5134482979774475,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7522698640823364,0.3072231113910675,0.2956929504871368,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6365058422088623,0.183742344379425,0.8505768775939941,284.90069580078125,284.95001220703125,296.8565673828125,287.38671875,297.0069885253906,295.0648498535156,284.9012451171875,1.0,0.5682849884033203,0.3885189592838287,0.3885189592838287,1.0,1.0,-2.8474655151367188,0.800331175327301,2.0471343994140625,0.1608254164457321,0.8931211829185486,0.8931211829185486,0.0,182.2232360839844,175.0,35636.03125,0.0,2199.322021484375,1.0,281.2416076660156,283.58648681640625,290.3004455566406,292.5606384277344,293.1499938964844,293.1499938964844,281.54998779296875,36147.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238426089286804,1.0,0.0,0.0,3.6288161277771,3.6288399696350098,8.786647640590672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.03955078125,0.0,1510.8218994140625,1895.4371337890625,0.0,3624.57763671875,0.9006574749946594,1.0,0.0,3.0,1.0,0.0
12161100,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7490503191947937,0.3023766279220581,0.2763909995555877,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8536657094955444,0.4538252055644989,0.4336579740047455,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.8331456184387207,0.5121920108795166,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7523219585418701,0.3066305220127105,0.2950328290462494,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6361734867095947,0.1830601990222931,0.8470961451530457,285.037109375,284.95001220703125,296.8067932128906,287.36090087890625,296.9991455078125,295.0733337402344,285.045654296875,1.0,0.566700279712677,0.3887909948825836,0.3887909948825836,1.0,1.0,-2.8387343883514404,0.7979894876480103,2.04074501991272,0.1603630185127258,0.895013153553009,0.895013153553009,0.0,181.2624664306641,175.0,34725.16796875,0.0,2179.86962890625,1.0,281.4981384277344,283.76678466796875,290.25103759765625,292.400390625,293.1499938964844,293.1499938964844,281.54998779296875,36028.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116622805595398,1.0,0.0,0.0,3.628544569015503,3.628568410873413,8.785332852312422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.78759765625,0.0,1509.6387939453125,1895.4371337890625,0.0,3512.02392578125,0.9005537033081055,1.0,0.0,3.0,1.0,0.0
12161160,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.748948872089386,0.301839143037796,0.2758835256099701,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8534560799598694,0.452867716550827,0.4327180683612823,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.8345994353294373,0.5114685893058777,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7522671222686768,0.3061625957489013,0.2945494949817657,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6357957720756531,0.1824900656938552,0.844311535358429,285.080810546875,284.95001220703125,296.7564697265625,287.3348693847656,296.9917297363281,295.0827941894531,285.0815734863281,1.0,0.5655867457389832,0.3892056345939636,0.3892056345939636,1.0,1.0,-2.8321940898895264,0.7967423796653748,2.035451650619507,0.1605061143636703,0.8963711261749268,0.8963711261749268,0.0,180.6527404785156,178.0,34548.59765625,0.0,2165.894287109375,1.0,281.5416564941406,283.8135986328125,290.2582092285156,292.4424133300781,293.1499938964844,293.1499938964844,281.8500061035156,35928.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053471684455872,1.0,0.0,0.0,3.630837917327881,3.630861759185791,8.79644176166039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.7080078125,0.0,1511.418212890625,1895.4371337890625,0.0,3453.374755859375,0.90096116065979,1.0,0.0,3.0,1.0,0.0
12161220,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7480520009994507,0.3009069859981537,0.2750060558319092,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8522258996963501,0.4511505663394928,0.4310435056686401,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.9990000128746032,0.8372691869735718,0.5117607712745667,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7514932751655579,0.305398553609848,0.293777197599411,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.6345905065536499,0.1815199553966522,0.8397266268730164,285.2630310058594,284.95001220703125,296.6543273925781,287.2821044921875,296.97509765625,295.0998840332031,285.26385498046875,1.0,0.564431369304657,0.3900349140167236,0.3900349140167236,1.0,1.0,-2.8230345249176025,0.7956461310386658,2.027388334274292,0.1613287925720214,0.9020681381225586,0.9020681381225586,0.0,180.45343017578125,181.0,33539.19921875,0.0,2149.56298828125,1.0,281.84161376953125,284.0404357910156,290.2204895019531,292.3413391113281,293.1499938964844,293.1499938964844,281.54998779296875,35684.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890109658241272,1.0,0.0,0.0,3.641934394836426,3.641958236694336,8.85029066921561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.14892578125,0.0,1521.859375,1895.4371337890625,0.0,3311.233154296875,0.903274953365326,1.0,0.0,3.0,1.0,0.0
12161280,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7480520009994507,0.3009069859981537,0.2750060558319092,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8522258996963501,0.4511505663394928,0.4310435056686401,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.9990000128746032,0.8372691869735718,0.5117607712745667,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7514932751655579,0.305398553609848,0.293777197599411,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.6345905065536499,0.1815199553966522,0.8397266268730164,285.2630310058594,284.95001220703125,296.6543273925781,287.2821044921875,296.97509765625,295.0998840332031,285.26385498046875,1.0,0.564431369304657,0.3900349140167236,0.3900349140167236,1.0,1.0,-2.8230345249176025,0.7956461310386658,2.027388334274292,0.1613287925720214,0.9020681381225586,0.9020681381225586,0.0,180.45343017578125,181.0,33539.19921875,0.0,2149.56298828125,1.0,281.84161376953125,284.0404357910156,290.2204895019531,292.3413391113281,293.1499938964844,293.1499938964844,281.54998779296875,35684.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890109658241272,1.0,0.0,0.0,3.641934394836426,3.641958236694336,8.85029066921561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.14892578125,0.0,1521.859375,1895.4371337890625,0.0,3311.233154296875,0.903274953365326,1.0,0.0,3.0,1.0,0.0
12161340,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7451518177986145,0.2985378205776214,0.2734007239341736,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8489410281181335,0.4480066895484924,0.4286430180072784,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.8366738557815552,0.5150406956672668,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7489364147186279,0.303629994392395,0.2925324141979217,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6319674253463745,0.1799306124448776,0.8340373039245605,285.064453125,284.95001220703125,296.5502624511719,287.2284240722656,296.9391174316406,295.0911560058594,285.0619506835937,1.0,0.5641399025917053,0.390864223241806,0.390864223241806,1.0,1.0,-2.813833713531494,0.7945135235786438,2.019320249557495,0.1622334420680999,0.902032434940338,0.902032434940338,0.0,181.76296997070312,184.0,34231.61328125,0.0,2140.48291015625,1.0,281.557861328125,283.8033142089844,290.2845458984375,292.5199584960937,293.1499938964844,293.1499938964844,281.25,35804.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063267707824708,1.0,0.0,0.0,3.6501352787017822,3.650159120559693,8.890193043953332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.2890625,0.0,1531.8592529296875,1895.4371337890625,0.0,3462.484130859375,0.905160665512085,1.0,0.0,3.0,1.0,0.0
12161400,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7451518177986145,0.2985378205776214,0.2734007239341736,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8489410281181335,0.4480066895484924,0.4286430180072784,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.8366738557815552,0.5150406956672668,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7489364147186279,0.303629994392395,0.2925324141979217,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6319674253463745,0.1799306124448776,0.8340373039245605,285.064453125,284.95001220703125,296.5502624511719,287.2284240722656,296.9391174316406,295.0911560058594,285.0619506835937,1.0,0.5641399025917053,0.390864223241806,0.390864223241806,1.0,1.0,-2.813833713531494,0.7945135235786438,2.019320249557495,0.1622334420680999,0.902032434940338,0.902032434940338,0.0,181.76296997070312,184.0,34231.61328125,0.0,2140.48291015625,1.0,281.557861328125,283.8033142089844,290.2845458984375,292.5199584960937,293.1499938964844,293.1499938964844,281.25,35804.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063267707824708,1.0,0.0,0.0,3.6501352787017822,3.650159120559693,8.890193043953332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.2890625,0.0,1531.8592529296875,1895.4371337890625,0.0,3462.484130859375,0.905160665512085,1.0,0.0,3.0,1.0,0.0
12161460,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7397761344909668,0.2948553264141083,0.2704631984233856,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8431536555290222,0.4434002339839935,0.4247325360774994,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9990000128746032,0.8325420618057251,0.5213976502418518,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7440879940986633,0.3007043600082397,0.2901411354541778,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.6272836923599243,0.1774634420871734,0.824491560459137,284.8412780761719,284.95001220703125,296.4444274902344,287.1739807128906,296.886474609375,295.0595397949219,284.8385925292969,1.0,0.5639676451683044,0.3913322985172272,0.3913322985172272,1.0,1.0,-2.7989022731781006,0.7904890179634094,2.008413076400757,0.1615052372217178,0.8987877368927002,0.8987877368927002,0.0,184.44000244140625,187.0,34849.64453125,0.0,2128.481689453125,1.0,281.2582397460937,283.5446472167969,290.2470397949219,292.5465393066406,293.1499938964844,293.1499938964844,281.54998779296875,36037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249331951141356,1.0,0.0,0.0,3.6495821475982666,3.649606227874756,8.887499234333518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9951171875,0.0,1532.982666015625,1895.4371337890625,0.0,3634.613525390625,0.905187726020813,1.0,0.0,3.0,1.0,0.0
12161520,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7397761344909668,0.2948553264141083,0.2704631984233856,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8431536555290222,0.4434002339839935,0.4247325360774994,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9990000128746032,0.8325420618057251,0.5213976502418518,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7440879940986633,0.3007043600082397,0.2901411354541778,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.6272836923599243,0.1774634420871734,0.824491560459137,284.8412780761719,284.95001220703125,296.4444274902344,287.1739807128906,296.886474609375,295.0595397949219,284.8385925292969,1.0,0.5639676451683044,0.3913322985172272,0.3913322985172272,1.0,1.0,-2.7989022731781006,0.7904890179634094,2.008413076400757,0.1615052372217178,0.8987877368927002,0.8987877368927002,0.0,184.44000244140625,187.0,34849.64453125,0.0,2128.481689453125,1.0,281.2582397460937,283.5446472167969,290.2470397949219,292.5465393066406,293.1499938964844,293.1499938964844,281.54998779296875,36037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249331951141356,1.0,0.0,0.0,3.6495821475982666,3.649606227874756,8.887499234333518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9951171875,0.0,1532.982666015625,1895.4371337890625,0.0,3634.613525390625,0.905187726020813,1.0,0.0,3.0,1.0,0.0
12161580,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7346901893615723,0.2921281158924103,0.2677884697914123,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8375374674797058,0.4396410584449768,0.4209677577018738,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.8289377689361572,0.5278477668762207,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7392966151237488,0.2982694506645202,0.2877349257469177,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6224146485328674,0.1751899272203445,0.814254641532898,284.99884033203125,284.95001220703125,296.3369445800781,287.1187744140625,296.8416442871094,295.03924560546875,284.9993591308594,1.0,0.5638413429260254,0.3918004035949707,0.3918004035949707,1.0,1.0,-2.783715009689331,0.78634113073349,1.9973738193511963,0.1605709642171859,0.9007300734519958,0.9007300734519958,0.0,187.1917419433593,175.0,33755.6953125,0.0,2116.499755859375,1.0,281.54217529296875,283.7498779296875,290.07421875,292.2407531738281,293.1499938964844,293.1499938964844,281.25,35938.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114276170730592,1.0,0.0,0.0,3.651086807250977,3.651110649108887,8.894828624761431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4599609375,0.0,1533.9176025390625,1895.4371337890625,0.0,3509.847900390625,0.9054856300354004,1.0,0.0,3.0,1.0,0.0
12161640,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7346901893615723,0.2921281158924103,0.2677884697914123,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8375374674797058,0.4396410584449768,0.4209677577018738,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.8289377689361572,0.5278477668762207,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7392966151237488,0.2982694506645202,0.2877349257469177,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6224146485328674,0.1751899272203445,0.814254641532898,284.99884033203125,284.95001220703125,296.3369445800781,287.1187744140625,296.8416442871094,295.03924560546875,284.9993591308594,1.0,0.5638413429260254,0.3918004035949707,0.3918004035949707,1.0,1.0,-2.783715009689331,0.78634113073349,1.9973738193511963,0.1605709642171859,0.9007300734519958,0.9007300734519958,0.0,187.1917419433593,175.0,33755.6953125,0.0,2116.499755859375,1.0,281.54217529296875,283.7498779296875,290.07421875,292.2407531738281,293.1499938964844,293.1499938964844,281.25,35938.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114276170730592,1.0,0.0,0.0,3.651086807250977,3.651110649108887,8.894828624761431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4599609375,0.0,1533.9176025390625,1895.4371337890625,0.0,3509.847900390625,0.9054856300354004,1.0,0.0,3.0,1.0,0.0
12161700,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7339476346969604,0.2906770408153534,0.2666614055633545,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8367499709129333,0.4376910328865051,0.4193100035190582,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.8269516825675964,0.5273499488830566,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7386557459831238,0.2970080375671386,0.2866638004779815,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6214244961738586,0.1740439534187317,0.8094169497489929,284.85552978515625,284.95001220703125,296.2826538085937,287.0909118652344,296.8195495605469,295.0298156738281,284.8448791503906,1.0,0.5618029236793518,0.3920344412326813,0.3920344412326813,1.0,1.0,-2.772682905197144,0.7830422520637512,1.989640712738037,0.1598423719406128,0.8987398743629456,0.8987398743629456,0.0,186.5369567871093,175.0,34363.32421875,0.0,2095.288330078125,1.0,281.2986755371094,283.5682373046875,290.11724853515625,292.4021911621094,293.1499938964844,293.1499938964844,281.25,36031.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176177978515624,1.0,0.0,0.0,3.650550603866577,3.6505746841430655,8.892217238098965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.12158203125,0.0,1534.018310546875,1895.4371337890625,0.0,3567.15771484375,0.905373215675354,1.0,0.0,3.0,1.0,0.0
12161760,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7335106134414673,0.2888532280921936,0.2651147544384002,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8364558815956116,0.4353562295436859,0.4172144830226898,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9990000128746032,0.8246912360191345,0.5253040194511414,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.7384312748908997,0.2954633235931396,0.2852727174758911,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.6207678914070129,0.1727189421653747,0.803607165813446,284.78955078125,284.95001220703125,296.2279968261719,287.0628967285156,296.7961730957031,295.0185546875,284.7864685058594,1.0,0.5588330030441284,0.3923781812191009,0.3923781812191009,1.0,1.0,-2.757200241088867,0.7784323692321777,1.9787678718566888,0.1587070077657699,0.8969643712043762,0.8969643712043762,0.0,184.9202423095703,163.0,34240.0078125,0.0,2062.486328125,1.0,281.2577209472656,283.5060119628906,290.0922546386719,292.33868408203125,293.1499938964844,293.1499938964844,281.54998779296875,36137.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211423397064208,1.0,0.0,0.0,3.647064208984375,3.647088050842285,8.875239814187807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.21728515625,0.0,1530.9317626953125,1895.4371337890625,0.0,3599.697021484375,0.9046955108642578,1.0,0.0,3.0,1.0,0.0
12161820,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7348577380180359,0.2862069308757782,0.2622719407081604,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8383283019065857,0.4316358268260956,0.4132325351238251,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.8232759237289429,0.5165926218032837,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7400847673416138,0.2929981350898742,0.2825636267662048,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6211971044540405,0.170461818575859,0.7919948101043701,284.9366760253906,284.95001220703125,296.11773681640625,287.00640869140625,296.7615051269531,295.0130920410156,284.9364929199219,1.0,0.5508027076721191,0.3930657207965851,0.3930657207965851,1.0,1.0,-2.721320390701294,0.76749587059021,1.953824520111084,0.1556432545185089,0.8980159163475037,0.8980159163475037,0.0,179.1754608154297,166.0,32971.9609375,0.0,1978.414794921875,1.0,281.5421447753906,283.7029724121094,289.9472045898437,292.0634765625,293.1499938964844,293.1499938964844,281.8500061035156,36038.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905249297618866,1.0,0.0,0.0,3.644885540008545,3.644909620285034,8.864639653438644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.775390625,0.0,1527.77490234375,1895.4371337890625,0.0,3452.46435546875,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12161880,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7348577380180359,0.2862069308757782,0.2622719407081604,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8383283019065857,0.4316358268260956,0.4132325351238251,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.8232759237289429,0.5165926218032837,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7400847673416138,0.2929981350898742,0.2825636267662048,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6211971044540405,0.170461818575859,0.7919948101043701,284.9366760253906,284.95001220703125,296.11773681640625,287.00640869140625,296.7615051269531,295.0130920410156,284.9364929199219,1.0,0.5508027076721191,0.3930657207965851,0.3930657207965851,1.0,1.0,-2.721320390701294,0.76749587059021,1.953824520111084,0.1556432545185089,0.8980159163475037,0.8980159163475037,0.0,179.1754608154297,166.0,32971.9609375,0.0,1978.414794921875,1.0,281.5421447753906,283.7029724121094,289.9472045898437,292.0634765625,293.1499938964844,293.1499938964844,281.8500061035156,36038.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905249297618866,1.0,0.0,0.0,3.644885540008545,3.644909620285034,8.864639653438644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.775390625,0.0,1527.77490234375,1895.4371337890625,0.0,3452.46435546875,0.904167413711548,1.0,0.0,3.0,1.0,0.0
12161940,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.735545814037323,0.2845617234706878,0.2605296373367309,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8390870094299316,0.4289717674255371,0.410426527261734,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9990000128746032,0.8246967792510986,0.5116098523139954,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7408047318458557,0.2912985980510711,0.2807108759880066,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6209710836410522,0.1687962710857391,0.7834609150886536,285.10772705078125,284.95001220703125,296.0062561035156,286.94940185546875,296.73779296875,295.0237121582031,285.1081237792969,1.0,0.5461411476135254,0.3937532305717468,0.3937532305717468,1.0,1.0,-2.6973676681518555,0.7607378363609314,1.9366298913955688,0.1538445800542831,0.9015533924102784,0.9015533924102784,0.0,175.795166015625,169.0,31808.3828125,0.0,1925.45654296875,1.0,281.8417358398437,283.9229431152344,289.86553955078125,291.88946533203125,293.1499938964844,293.1499938964844,281.54998779296875,35855.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884641170501709,1.0,0.0,0.0,3.649635076522827,3.649659156799317,8.887757303455146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.28662109375,0.0,1531.6824951171875,1895.4371337890625,0.0,3260.05859375,0.9051105380058287,1.0,0.0,3.0,1.0,0.0
12162000,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.735545814037323,0.2845617234706878,0.2605296373367309,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8390870094299316,0.4289717674255371,0.410426527261734,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9990000128746032,0.8246967792510986,0.5116098523139954,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7408047318458557,0.2912985980510711,0.2807108759880066,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6209710836410522,0.1687962710857391,0.7834609150886536,285.10772705078125,284.95001220703125,296.0062561035156,286.94940185546875,296.73779296875,295.0237121582031,285.1081237792969,1.0,0.5461411476135254,0.3937532305717468,0.3937532305717468,1.0,1.0,-2.6973676681518555,0.7607378363609314,1.9366298913955688,0.1538445800542831,0.9015533924102784,0.9015533924102784,0.0,175.795166015625,169.0,31808.3828125,0.0,1925.45654296875,1.0,281.8417358398437,283.9229431152344,289.86553955078125,291.88946533203125,293.1499938964844,293.1499938964844,281.54998779296875,35855.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884641170501709,1.0,0.0,0.0,3.649635076522827,3.649659156799317,8.887757303455146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.28662109375,0.0,1531.6824951171875,1895.4371337890625,0.0,3260.05859375,0.9051105380058287,1.0,0.0,3.0,1.0,0.0
12162060,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7339162230491638,0.281806081533432,0.2584519982337951,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8373193144798279,0.4252541661262512,0.407340943813324,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.8233329653739929,0.5111858248710632,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7393482327461243,0.2888721227645874,0.2787147760391235,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6190162897109985,0.1667634397745132,0.775158166885376,284.9008483886719,284.95001220703125,295.89373779296875,286.8919372558594,296.70245361328125,295.0194091796875,284.8980712890625,1.0,0.5433698892593384,0.3948036432266235,0.3948036432266235,1.0,1.0,-2.678278923034668,0.7564941644668579,1.9217848777771,0.1536962240934372,0.8992780447006226,0.8992780447006226,0.0,174.90194702148438,172.0,32363.8203125,0.0,1892.03759765625,1.0,281.55780029296875,283.6810607910156,289.9261474609375,292.0469970703125,293.1499938964844,293.1499938964844,281.8500061035156,36014.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961861729621887,1.0,0.0,0.0,3.6501100063323975,3.650134086608887,8.890070262168592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.8388671875,0.0,1533.3990478515625,1895.4371337890625,0.0,3368.008544921875,0.905296266078949,1.0,0.0,3.0,1.0,0.0
12162120,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7339162230491638,0.281806081533432,0.2584519982337951,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8373193144798279,0.4252541661262512,0.407340943813324,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.8233329653739929,0.5111858248710632,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7393482327461243,0.2888721227645874,0.2787147760391235,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6190162897109985,0.1667634397745132,0.775158166885376,284.9008483886719,284.95001220703125,295.89373779296875,286.8919372558594,296.70245361328125,295.0194091796875,284.8980712890625,1.0,0.5433698892593384,0.3948036432266235,0.3948036432266235,1.0,1.0,-2.678278923034668,0.7564941644668579,1.9217848777771,0.1536962240934372,0.8992780447006226,0.8992780447006226,0.0,174.90194702148438,172.0,32363.8203125,0.0,1892.03759765625,1.0,281.55780029296875,283.6810607910156,289.9261474609375,292.0469970703125,293.1499938964844,293.1499938964844,281.8500061035156,36014.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961861729621887,1.0,0.0,0.0,3.6501100063323975,3.650134086608887,8.890070262168592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.8388671875,0.0,1533.3990478515625,1895.4371337890625,0.0,3368.008544921875,0.905296266078949,1.0,0.0,3.0,1.0,0.0
12162180,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7321330308914185,0.2803976535797119,0.2570545375347137,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8354142308235168,0.4233120083808899,0.40538489818573,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.822127640247345,0.5124472975730896,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7377080917358398,0.2875710725784302,0.2774145603179931,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6171948313713074,0.1656540781259536,0.7700640559196472,285.0235290527344,284.95001220703125,295.8348693847656,286.86187744140625,296.6824951171875,295.0150451660156,285.0315856933594,1.0,0.5423545837402344,0.3953498601913452,0.3953498601913452,1.0,1.0,-2.6680784225463867,0.7541931867599487,1.913885235786438,0.1535495519638061,0.9009280204772948,0.9009280204772948,0.0,175.17140197753906,172.0,31470.099609375,0.0,1877.739990234375,1.0,281.80474853515625,283.8487548828125,289.819580078125,291.8090515136719,293.1499938964844,293.1499938964844,281.8500061035156,35949.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880606293678284,1.0,0.0,0.0,3.650832176208496,3.650856256484986,8.893588301361888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.56298828125,0.0,1533.7137451171875,1895.4371337890625,0.0,3292.06591796875,0.9054679870605468,1.0,0.0,3.0,1.0,0.0
12162240,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.730775773525238,0.279411256313324,0.256096750497818,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8338707685470581,0.4218299388885498,0.4039137959480285,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9990000128746032,0.8213149309158325,0.5136215090751648,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7363795638084412,0.2865884602069855,0.2764387726783752,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6156429648399353,0.1647652834653854,0.7659671306610107,285.0599975585937,284.95001220703125,295.7803039550781,286.8340759277344,296.66607666015625,295.0140075683594,285.060546875,1.0,0.5416813492774963,0.3958540856838226,0.3958540856838226,1.0,1.0,-2.6604721546173096,0.7527028918266296,1.9077692031860352,0.1536368280649185,0.902043342590332,0.902043342590332,0.0,175.49053955078125,175.0,31291.111328125,0.0,1867.67041015625,1.0,281.8421936035156,283.8872375488281,289.78662109375,291.79473876953125,293.1499938964844,293.1499938964844,281.54998779296875,35884.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828420639038086,1.0,0.0,0.0,3.653571844100952,3.6535959243774414,8.906941957320669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.1787109375,0.0,1536.2838134765625,1895.4371337890625,0.0,3243.208984375,0.906008005142212,1.0,0.0,3.0,1.0,0.0
12162300,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7292056679725647,0.27806356549263,0.255108892917633,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8320856690406799,0.4199744462966919,0.402396559715271,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.8196412920951843,0.5152244567871094,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7348476052284241,0.2853545248508453,0.2754413187503814,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6138737797737122,0.1637210696935653,0.7618058919906616,284.9180908203125,284.95001220703125,295.7232971191406,286.8050231933594,296.6462707519531,295.00946044921875,284.9071044921875,1.0,0.5411845445632935,0.396379292011261,0.396379292011261,1.0,1.0,-2.6531898975372314,0.7513671517372131,1.901822805404663,0.1538557708263397,0.9004849195480347,0.9004849195480347,0.0,176.04177856445312,175.0,31922.55859375,0.0,1859.18017578125,1.0,281.5985717773437,283.7059936523437,289.8379821777344,291.9666748046875,293.1499938964844,293.1499938964844,281.54998779296875,35966.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890198826789856,1.0,0.0,0.0,3.654327630996704,3.654351711273194,8.910626547731226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.40966796875,0.0,1537.7359619140625,1895.4371337890625,0.0,3312.06689453125,0.9061763286590576,1.0,0.0,3.0,1.0,0.0
12162360,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7269280552864075,0.2763216197490692,0.2537315189838409,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8296239376068115,0.41771200299263,0.4004694819450378,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.8169205784797668,0.517666757106781,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7327204346656799,0.2838242650032043,0.2741601467132568,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6114964485168457,0.16248320043087,0.756850004196167,284.8558044433594,284.95001220703125,295.6661376953125,286.7759094238281,296.6238098144531,295.0009765625,284.85321044921875,1.0,0.5407766699790955,0.3967985808849334,0.3967985808849334,1.0,1.0,-2.644661426544189,0.7493462562561035,1.895315170288086,0.1536896973848343,0.8991844058036804,0.8991844058036804,0.0,176.9793701171875,163.0,31871.37109375,0.0,1850.5985107421875,1.0,281.5577392578125,283.6471862792969,289.8159484863281,291.9117736816406,293.1499938964844,293.1499938964844,281.8500061035156,36060.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895036518573761,1.0,0.0,0.0,3.652341365814209,3.652365207672119,8.900942702894099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.98974609375,0.0,1536.2279052734375,1895.4371337890625,0.0,3357.274658203125,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12162420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7261977791786194,0.2737186849117279,0.2510530650615692,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8290444016456604,0.4140114486217499,0.3966399729251861,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.8131993412971497,0.5138713121414185,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7322004437446594,0.2813065946102142,0.2715240120887756,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6100359559059143,0.1603123843669891,0.7462251782417297,285.0126647949219,284.95001220703125,295.5513610839844,286.7174987792969,296.5869140625,294.99462890625,285.01275634765625,1.0,0.5351539850234985,0.3976371586322784,0.3976371586322784,1.0,1.0,-2.6163578033447266,0.7412411570549011,1.8751165866851809,0.1519052684307098,0.90131813287735,0.90131813287735,0.0,174.0840606689453,151.0,30723.333984375,0.0,1795.610595703125,1.0,281.8422241210937,283.8504638671875,289.6654663085937,291.64239501953125,293.1499938964844,293.1499938964844,281.54998779296875,35941.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805815577507019,1.0,0.0,0.0,3.653735399246216,3.653759241104126,8.907738333618909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.94140625,0.0,1536.8917236328125,1895.4371337890625,0.0,3222.0302734375,0.906082034111023,1.0,0.0,3.0,1.0,0.0
12162480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7261977791786194,0.2737186849117279,0.2510530650615692,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8290444016456604,0.4140114486217499,0.3966399729251861,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.8131993412971497,0.5138713121414185,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7322004437446594,0.2813065946102142,0.2715240120887756,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6100359559059143,0.1603123843669891,0.7462251782417297,285.0126647949219,284.95001220703125,295.5513610839844,286.7174987792969,296.5869140625,294.99462890625,285.01275634765625,1.0,0.5351539850234985,0.3976371586322784,0.3976371586322784,1.0,1.0,-2.6163578033447266,0.7412411570549011,1.8751165866851809,0.1519052684307098,0.90131813287735,0.90131813287735,0.0,174.0840606689453,151.0,30723.333984375,0.0,1795.610595703125,1.0,281.8422241210937,283.8504638671875,289.6654663085937,291.64239501953125,293.1499938964844,293.1499938964844,281.54998779296875,35941.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805815577507019,1.0,0.0,0.0,3.653735399246216,3.653759241104126,8.907738333618909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.94140625,0.0,1536.8917236328125,1895.4371337890625,0.0,3222.0302734375,0.906082034111023,1.0,0.0,3.0,1.0,0.0
