time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7279921770095825,0.2705193758010864,0.2483116090297699,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8313841819763184,0.4097095727920532,0.3927306830883026,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9990000128746032,0.8101770281791687,0.5042133927345276,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7342097163200378,0.2783679366111755,0.2687980234622955,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.6109427213668823,0.1579278260469436,0.7352839112281799,284.795166015625,284.95001220703125,295.43609619140625,286.658935546875,296.5509033203125,294.9893493652344,284.7915954589844,1.0,0.526777982711792,0.3984757661819458,0.3984757661819458,1.0,1.0,-2.58034896850586,0.7303490042686462,1.8499999046325684,0.1490202695131302,0.8975719809532166,0.8975719809532166,0.0,168.0370330810547,154.0,31107.625,0.0,1716.7115478515625,1.0,281.55780029296875,283.5995483398437,289.6905822753906,291.7443542480469,293.1499938964844,293.1499938964844,281.8500061035156,36137.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891099214553833,1.0,0.0,0.0,3.6497437953948975,3.6497678756713854,8.888287084118929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.02685546875,0.0,1533.911376953125,1895.4371337890625,0.0,3320.48583984375,0.9052947163581848,1.0,0.0,3.0,1.0,0.0
12162600,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7279921770095825,0.2705193758010864,0.2483116090297699,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8313841819763184,0.4097095727920532,0.3927306830883026,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9990000128746032,0.8101770281791687,0.5042133927345276,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7342097163200378,0.2783679366111755,0.2687980234622955,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.6109427213668823,0.1579278260469436,0.7352839112281799,284.795166015625,284.95001220703125,295.43609619140625,286.658935546875,296.5509033203125,294.9893493652344,284.7915954589844,1.0,0.526777982711792,0.3984757661819458,0.3984757661819458,1.0,1.0,-2.58034896850586,0.7303490042686462,1.8499999046325684,0.1490202695131302,0.8975719809532166,0.8975719809532166,0.0,168.0370330810547,154.0,31107.625,0.0,1716.7115478515625,1.0,281.55780029296875,283.5995483398437,289.6905822753906,291.7443542480469,293.1499938964844,293.1499938964844,281.8500061035156,36137.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891099214553833,1.0,0.0,0.0,3.6497437953948975,3.6497678756713854,8.888287084118929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.02685546875,0.0,1533.911376953125,1895.4371337890625,0.0,3320.48583984375,0.9052947163581848,1.0,0.0,3.0,1.0,0.0
12162660,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7274256944656372,0.2678947150707245,0.2455888390541076,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8309791684150696,0.405931681394577,0.3887958824634552,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.8088468909263611,0.4999444484710693,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7337947487831116,0.2757378220558166,0.2660346329212188,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6095566153526306,0.1557184308767318,0.7243937253952026,284.9473876953125,284.95001220703125,295.3205261230469,286.6002502441406,296.5170593261719,294.9880676269531,284.9476318359375,1.0,0.5215524435043335,0.3996477723121643,0.3996477723121643,1.0,1.0,-2.5507986545562744,0.7224768400192261,1.8283216953277588,0.1473874002695083,0.8987779021263123,0.8987779021263123,0.0,164.92677307128906,157.0,29933.259765625,0.0,1661.443603515625,1.0,281.8421630859375,283.8017578125,289.5367736816406,291.4651184082031,293.1499938964844,293.1499938964844,282.1499938964844,36031.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742319941520691,1.0,0.0,0.0,3.647730588912964,3.647754669189453,8.878483868102194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.37060546875,0.0,1530.8822021484375,1895.4371337890625,0.0,3162.504638671875,0.9048007130622864,1.0,0.0,3.0,1.0,0.0
12162720,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7274256944656372,0.2678947150707245,0.2455888390541076,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8309791684150696,0.405931681394577,0.3887958824634552,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.8088468909263611,0.4999444484710693,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7337947487831116,0.2757378220558166,0.2660346329212188,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6095566153526306,0.1557184308767318,0.7243937253952026,284.9473876953125,284.95001220703125,295.3205261230469,286.6002502441406,296.5170593261719,294.9880676269531,284.9476318359375,1.0,0.5215524435043335,0.3996477723121643,0.3996477723121643,1.0,1.0,-2.5507986545562744,0.7224768400192261,1.8283216953277588,0.1473874002695083,0.8987779021263123,0.8987779021263123,0.0,164.92677307128906,157.0,29933.259765625,0.0,1661.443603515625,1.0,281.8421630859375,283.8017578125,289.5367736816406,291.4651184082031,293.1499938964844,293.1499938964844,282.1499938964844,36031.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742319941520691,1.0,0.0,0.0,3.647730588912964,3.647754669189453,8.878483868102194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.37060546875,0.0,1530.8822021484375,1895.4371337890625,0.0,3162.504638671875,0.9048007130622864,1.0,0.0,3.0,1.0,0.0
12162780,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7266061305999756,0.2662973403930664,0.243936687707901,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.829924464225769,0.4032405614852905,0.3860124051570892,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.9990000128746032,0.8088575005531311,0.4983975291252136,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7328353524208069,0.273878663778305,0.2640892267227173,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.6077468991279602,0.154036670923233,0.7161574363708496,285.1524658203125,284.95001220703125,295.20477294921875,286.5415954589844,296.4877319335937,294.99395751953125,285.15386962890625,1.0,0.518423318862915,0.4008197784423828,0.4008197784423828,1.0,1.0,-2.53136944770813,0.7181954383850098,1.81317400932312,0.1471983939409256,0.9031549692153932,0.9031549692153932,0.0,163.51251220703125,160.0,29041.466796875,0.0,1628.4095458984375,1.0,282.1417541503906,284.0389404296875,289.4544372558594,291.3025207519531,293.1499938964844,293.1499938964844,281.8500061035156,35812.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852623462677002,1.0,0.0,0.0,3.6538898944854736,3.653913974761963,8.908492077353003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.65185546875,0.0,1536.0977783203125,1895.4371337890625,0.0,2959.8486328125,0.906036913394928,1.0,0.0,3.0,1.0,0.0
12162840,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7266061305999756,0.2662973403930664,0.243936687707901,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.829924464225769,0.4032405614852905,0.3860124051570892,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.9990000128746032,0.8088575005531311,0.4983975291252136,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7328353524208069,0.273878663778305,0.2640892267227173,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.6077468991279602,0.154036670923233,0.7161574363708496,285.1524658203125,284.95001220703125,295.20477294921875,286.5415954589844,296.4877319335937,294.99395751953125,285.15386962890625,1.0,0.518423318862915,0.4008197784423828,0.4008197784423828,1.0,1.0,-2.53136944770813,0.7181954383850098,1.81317400932312,0.1471983939409256,0.9031549692153932,0.9031549692153932,0.0,163.51251220703125,160.0,29041.466796875,0.0,1628.4095458984375,1.0,282.1417541503906,284.0389404296875,289.4544372558594,291.3025207519531,293.1499938964844,293.1499938964844,281.8500061035156,35812.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852623462677002,1.0,0.0,0.0,3.6538898944854736,3.653913974761963,8.908492077353003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.65185546875,0.0,1536.0977783203125,1895.4371337890625,0.0,2959.8486328125,0.906036913394928,1.0,0.0,3.0,1.0,0.0
12162900,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7258080244064331,0.2651622891426086,0.2431766092777252,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8289515972137451,0.4015939235687256,0.3847247958183288,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8079543709754944,0.498614102602005,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7319831848144531,0.2727546095848083,0.2632088363170624,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6065311431884766,0.1531121581792831,0.712486743927002,284.9912414550781,284.95001220703125,295.1468811035156,286.51226806640625,296.47125244140625,294.99468994140625,284.9778747558594,1.0,0.5174499750137329,0.401405781507492,0.401405781507492,1.0,1.0,-2.5237021446228027,0.7167710661888123,1.8069310188293457,0.1474240720272064,0.9019063115119934,0.9019063115119934,0.0,163.36183166503906,160.0,29499.900390625,0.0,1617.238525390625,1.0,281.8984680175781,283.84796142578125,289.5318603515625,291.5025329589844,293.1499938964844,293.1499938964844,281.8500061035156,35888.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600525856018066,1.0,0.0,0.0,3.656250715255737,3.6562747955322266,8.920007985580014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.77490234375,0.0,1539.294921875,1895.4371337890625,0.0,3029.498046875,0.9065499901771544,1.0,0.0,3.0,1.0,0.0
12162960,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7239904403686523,0.2635150551795959,0.2419119030237198,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8269991278648376,0.3994251191616058,0.3829136788845062,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.8056992292404175,0.5000492930412292,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7302725315093994,0.2712551355361938,0.2619695961475372,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6044767498970032,0.1519543379545211,0.7078737616539001,284.918701171875,284.95001220703125,295.0889892578125,286.4830017089844,296.451904296875,294.9912414550781,284.91552734375,1.0,0.5166743993759155,0.4019755125045776,0.4019755125045776,1.0,1.0,-2.5147018432617188,0.7148245573043823,1.7998772859573364,0.1474430114030838,0.9009153842926024,0.9009153842926024,0.0,163.76527404785156,163.0,29404.677734375,0.0,1606.6829833984375,1.0,281.857666015625,283.7843322753906,289.52197265625,291.4613037109375,293.1499938964844,293.1499938964844,281.54998779296875,35984.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654928803443909,1.0,0.0,0.0,3.6556336879730233,3.655657768249512,8.916997558117146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.1298828125,0.0,1539.3319091796875,1895.4371337890625,0.0,3080.529296875,0.9065102338790894,1.0,0.0,3.0,1.0,0.0
12163020,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.7186269164085388,0.2595017552375793,0.2386212944984436,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.8214086294174194,0.394280344247818,0.3784227073192596,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.9990000128746032,0.798321545124054,0.5050712823867798,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.7253439426422119,0.2676486074924469,0.2588574588298797,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.5987088084220886,0.1491868197917938,0.6966227293014526,284.6908874511719,284.95001220703125,294.97332763671875,286.424560546875,296.41217041015625,294.9827880859375,284.68768310546875,1.0,0.5154734253883362,0.4031150043010711,0.4031150043010711,1.0,1.0,-2.4941320419311523,0.7099776268005371,1.7841544151306152,0.1470844000577926,0.8956404328346252,0.8956404328346252,0.0,165.5594940185547,151.0,29927.19140625,0.0,1586.485107421875,1.0,281.5582275390625,283.5234680175781,289.490966796875,291.48565673828125,293.1499938964844,293.1499938964844,281.8500061035156,36245.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829718828201294,1.0,0.0,0.0,3.647398710250856,3.647422790527344,8.87686837813817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.68408203125,0.0,1532.1107177734375,1895.4371337890625,0.0,3244.42529296875,0.904841125011444,1.0,0.0,3.0,1.0,0.0
12163080,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.7186269164085388,0.2595017552375793,0.2386212944984436,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.8214086294174194,0.394280344247818,0.3784227073192596,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.9990000128746032,0.798321545124054,0.5050712823867798,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.7253439426422119,0.2676486074924469,0.2588574588298797,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.5987088084220886,0.1491868197917938,0.6966227293014526,284.6908874511719,284.95001220703125,294.97332763671875,286.424560546875,296.41217041015625,294.9827880859375,284.68768310546875,1.0,0.5154734253883362,0.4031150043010711,0.4031150043010711,1.0,1.0,-2.4941320419311523,0.7099776268005371,1.7841544151306152,0.1470844000577926,0.8956404328346252,0.8956404328346252,0.0,165.5594940185547,151.0,29927.19140625,0.0,1586.485107421875,1.0,281.5582275390625,283.5234680175781,289.490966796875,291.48565673828125,293.1499938964844,293.1499938964844,281.8500061035156,36245.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829718828201294,1.0,0.0,0.0,3.647398710250856,3.647422790527344,8.87686837813817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.68408203125,0.0,1532.1107177734375,1895.4371337890625,0.0,3244.42529296875,0.904841125011444,1.0,0.0,3.0,1.0,0.0
12163140,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7170562744140625,0.2563744187355041,0.23541821539402,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8200830817222595,0.3899967670440674,0.3739723861217499,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.7922709584236145,0.5017139911651611,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7240267992019653,0.2645462155342102,0.2556341886520386,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5961369872093201,0.1465915292501449,0.684097170829773,284.8451538085937,284.95001220703125,294.85791015625,286.3663330078125,296.3758850097656,294.9779968261719,284.8452453613281,1.0,0.509471595287323,0.4042544960975647,0.4042544960975647,1.0,1.0,-2.4619927406311035,0.7009125351905823,1.761080265045166,0.1451787799596786,0.8955061435699463,0.8955061435699463,0.0,162.8602294921875,139.0,28743.2578125,0.0,1532.3155517578125,1.0,281.8421630859375,283.7275695800781,289.30535888671875,291.1674499511719,293.1499938964844,293.1499938964844,282.1499938964844,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661215901374817,1.0,0.0,0.0,3.640610218048096,3.640634298324585,8.843856562634755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.7900390625,0.0,1523.9453125,1895.4371337890625,0.0,3086.427490234375,0.9032957553863524,1.0,0.0,3.0,1.0,0.0
12163200,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7170562744140625,0.2563744187355041,0.23541821539402,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8200830817222595,0.3899967670440674,0.3739723861217499,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.7922709584236145,0.5017139911651611,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7240267992019653,0.2645462155342102,0.2556341886520386,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.5961369872093201,0.1465915292501449,0.684097170829773,284.8451538085937,284.95001220703125,294.85791015625,286.3663330078125,296.3758850097656,294.9779968261719,284.8452453613281,1.0,0.509471595287323,0.4042544960975647,0.4042544960975647,1.0,1.0,-2.4619927406311035,0.7009125351905823,1.761080265045166,0.1451787799596786,0.8955061435699463,0.8955061435699463,0.0,162.8602294921875,139.0,28743.2578125,0.0,1532.3155517578125,1.0,281.8421630859375,283.7275695800781,289.30535888671875,291.1674499511719,293.1499938964844,293.1499938964844,282.1499938964844,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661215901374817,1.0,0.0,0.0,3.640610218048096,3.640634298324585,8.843856562634755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.7900390625,0.0,1523.9453125,1895.4371337890625,0.0,3086.427490234375,0.9032957553863524,1.0,0.0,3.0,1.0,0.0
12163260,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7199439406394958,0.2544597387313843,0.2332755327224731,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8233612775802612,0.3869039118289947,0.3706236481666565,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.7907636761665344,0.4909112453460693,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7267263531684875,0.2623341977596283,0.2531541585922241,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.5975406765937805,0.1446169167757034,0.6735666394233704,285.0482482910156,284.95001220703125,294.742919921875,286.3084411621094,296.3445739746094,294.9798889160156,285.04864501953125,1.0,0.5008301734924316,0.4054990112781524,0.4054990112781524,1.0,1.0,-2.426787137985229,0.690916121006012,1.7358710765838623,0.1429132968187332,0.89850914478302,0.89850914478302,0.0,156.47584533691406,142.0,27755.59375,0.0,1460.154052734375,1.0,282.1416931152344,283.9615478515625,289.2109375,290.9846496582031,293.1499938964844,293.1499938964844,282.45001220703125,35951.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422074913978577,1.0,0.0,0.0,3.641658782958984,3.6416828632354736,8.84895143826725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.9326171875,0.0,1523.544189453125,1895.4371337890625,0.0,2862.346923828125,0.9033949971199036,1.0,0.0,3.0,1.0,0.0
12163320,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7199439406394958,0.2544597387313843,0.2332755327224731,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8233612775802612,0.3869039118289947,0.3706236481666565,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.7907636761665344,0.4909112453460693,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7267263531684875,0.2623341977596283,0.2531541585922241,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.5975406765937805,0.1446169167757034,0.6735666394233704,285.0482482910156,284.95001220703125,294.742919921875,286.3084411621094,296.3445739746094,294.9798889160156,285.04864501953125,1.0,0.5008301734924316,0.4054990112781524,0.4054990112781524,1.0,1.0,-2.426787137985229,0.690916121006012,1.7358710765838623,0.1429132968187332,0.89850914478302,0.89850914478302,0.0,156.47584533691406,142.0,27755.59375,0.0,1460.154052734375,1.0,282.1416931152344,283.9615478515625,289.2109375,290.9846496582031,293.1499938964844,293.1499938964844,282.45001220703125,35951.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422074913978577,1.0,0.0,0.0,3.641658782958984,3.6416828632354736,8.84895143826725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.9326171875,0.0,1523.544189453125,1895.4371337890625,0.0,2862.346923828125,0.9033949971199036,1.0,0.0,3.0,1.0,0.0
12163380,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7210755348205566,0.2536481916904449,0.2323526442050933,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8245183229446411,0.3853770792484283,0.3689815998077392,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.9990000128746032,0.7913901805877686,0.4865360260009765,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7276983261108398,0.261289119720459,0.2519866228103637,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.5978885293006897,0.143685832619667,0.6686012148857117,285.22540283203125,284.95001220703125,294.6741638183594,286.2738952636719,296.32720947265625,294.98345947265625,285.2337646484375,1.0,0.4974724054336548,0.4062457084655761,0.4062457084655761,1.0,1.0,-2.411069631576538,0.686860978603363,1.7242087125778198,0.1421510130167007,0.9023247361183168,0.9023247361183168,0.0,153.87522888183594,142.0,27006.31640625,0.0,1429.5517578125,1.0,282.4142761230469,284.1706848144531,289.1502990722656,290.8321533203125,293.1499938964844,293.1499938964844,282.45001220703125,35779.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258964419364929,1.0,0.0,0.0,3.646741151809693,3.6467652320861816,8.873668093656306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.1298828125,0.0,1527.899658203125,1895.4371337890625,0.0,2710.27978515625,0.9044492840766908,1.0,0.0,3.0,1.0,0.0
12163440,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.721577525138855,0.2531948685646057,0.2319109439849853,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8249443769454956,0.3844617009162903,0.3680748045444488,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9990000128746032,0.7919654250144958,0.4845348596572876,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.7280642986297607,0.2606757283210754,0.2513595819473266,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.5979035496711731,0.1431446373462677,0.665895938873291,285.2577209472656,284.95001220703125,294.62847900390625,286.2509460449219,296.31597900390625,294.986572265625,285.2586669921875,1.0,0.4957489371299743,0.4067434966564178,0.4067434966564178,1.0,1.0,-2.4030394554138184,0.6850296258926392,1.7180098295211792,0.1420332342386245,0.904336392879486,0.904336392879486,0.0,152.6676788330078,145.0,26895.560546875,0.0,1414.5428466796875,1.0,282.4417419433594,284.1996459960937,289.1615905761719,290.8703918457031,293.1499938964844,293.1499938964844,282.1499938964844,35695.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206551671028137,1.0,0.0,0.0,3.652190685272217,3.652214527130127,8.900208285922417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.43359375,0.0,1533.32763671875,1895.4371337890625,0.0,2661.640380859375,0.905578911304474,1.0,0.0,3.0,1.0,0.0
12163500,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7215626835823059,0.252159833908081,0.2312214374542236,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8248156309127808,0.3828774094581604,0.3668204247951507,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9990000128746032,0.791627824306488,0.4831259548664093,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.7279531955718994,0.2596028447151184,0.2505047023296356,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.597404420375824,0.1423063427209854,0.6624818444252014,285.0954895019531,284.95001220703125,294.5715026855469,286.22235107421875,296.3006286621094,294.9887084960937,285.0809326171875,1.0,0.4940600097179413,0.4073657691478729,0.4073657691478729,1.0,1.0,-2.393883466720581,0.6830474138259888,1.7108360528945925,0.1420478522777557,0.9037779569625854,0.9037779569625854,0.0,151.7113800048828,145.0,27328.955078125,0.0,1399.2481689453125,1.0,282.198486328125,284.0059814453125,289.2499389648437,291.08172607421875,293.1499938964844,293.1499938964844,282.1499938964844,35760.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294200301170349,1.0,0.0,0.0,3.6570112705230713,3.657035350799561,8.923718723963248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.03173828125,0.0,1539.1839599609375,1895.4371337890625,0.0,2743.047607421875,0.9066339135169984,1.0,0.0,3.0,1.0,0.0
12163560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7203245759010315,0.250591516494751,0.2300139814615249,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8235092163085938,0.3807642161846161,0.3650403618812561,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7899073362350464,0.4832370281219482,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7268036603927612,0.258139967918396,0.2492825239896774,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5958663821220398,0.1412220448255539,0.6581111550331116,285.0199279785156,284.95001220703125,294.51470947265625,286.19390869140625,296.2833251953125,294.9881591796875,285.0163879394531,1.0,0.4927148818969726,0.4080745279788971,0.4080745279788971,1.0,1.0,-2.383710622787476,0.6808579564094543,1.7028526067733765,0.142100304365158,0.9034296870231628,0.9034296870231628,0.0,151.44601440429688,148.0,27225.32421875,0.0,1385.607666015625,1.0,282.1576538085937,283.9404602050781,289.2446594238281,291.0476989746094,293.1499938964844,293.1499938964844,281.8500061035156,35851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362768888473511,1.0,0.0,0.0,3.6589243412017822,3.658948421478272,8.933058097682078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.64306640625,0.0,1542.0040283203125,1895.4371337890625,0.0,2806.950927734375,0.9071553945541382,1.0,0.0,3.0,1.0,0.0
12163620,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.7155186533927917,0.2465876340866089,0.2267393171787262,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8186371922492981,0.3756386339664459,0.3605547249317169,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9990000128746032,0.7832292914390564,0.4864384233951568,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7224485278129578,0.2544754147529602,0.2461202889680862,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.5905478000640869,0.1385137140750885,0.6470800042152405,284.75714111328125,284.95001220703125,294.4017944335937,286.1374816894531,296.2451477050781,294.9818115234375,284.75341796875,1.0,0.4906989336013794,0.4094920456409454,0.4094920456409454,1.0,1.0,-2.3611855506896973,0.6756770610809326,1.6855086088180542,0.1418830156326294,0.8987693786621094,0.8987693786621094,0.0,152.2681427001953,151.0,27506.326171875,0.0,1361.411865234375,1.0,281.858154296875,283.6612548828125,289.2109375,291.0615234375,293.1499938964844,293.1499938964844,282.1499938964844,36132.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555825352668762,1.0,0.0,0.0,3.65505051612854,3.655074596405029,8.914151976568974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.9150390625,0.0,1539.7862548828125,1895.4371337890625,0.0,2987.5830078125,0.9064714312553406,1.0,0.0,3.0,1.0,0.0
12163680,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.7155186533927917,0.2465876340866089,0.2267393171787262,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8186371922492981,0.3756386339664459,0.3605547249317169,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9990000128746032,0.7832292914390564,0.4864384233951568,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7224485278129578,0.2544754147529602,0.2461202889680862,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.5905478000640869,0.1385137140750885,0.6470800042152405,284.75714111328125,284.95001220703125,294.4017944335937,286.1374816894531,296.2451477050781,294.9818115234375,284.75341796875,1.0,0.4906989336013794,0.4094920456409454,0.4094920456409454,1.0,1.0,-2.3611855506896973,0.6756770610809326,1.6855086088180542,0.1418830156326294,0.8987693786621094,0.8987693786621094,0.0,152.2681427001953,151.0,27506.326171875,0.0,1361.411865234375,1.0,281.858154296875,283.6612548828125,289.2109375,291.0615234375,293.1499938964844,293.1499938964844,282.1499938964844,36132.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555825352668762,1.0,0.0,0.0,3.65505051612854,3.655074596405029,8.914151976568974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.9150390625,0.0,1539.7862548828125,1895.4371337890625,0.0,2987.5830078125,0.9064714312553406,1.0,0.0,3.0,1.0,0.0
12163740,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7101817727088928,0.2435993403196334,0.2237458080053329,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8131685256958008,0.3714291453361511,0.3562949299812317,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.7766561508178711,0.490923523902893,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7174310088157654,0.2513118088245392,0.242970123887062,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5842913389205933,0.1359594315290451,0.6354226469993591,284.9477233886719,284.95001220703125,294.28985595703125,286.0816955566406,296.2086181640625,294.9775085449219,284.9488220214844,1.0,0.4893415868282318,0.4109095633029938,0.4109095633029938,1.0,1.0,-2.34006667137146,0.670967698097229,1.669098973274231,0.1417396515607834,0.9002571105957031,0.9002571105957031,0.0,153.763916015625,139.0,26667.224609375,0.0,1341.9366455078125,1.0,282.1422119140625,283.8844909667969,289.0189514160156,290.7478332519531,293.1499938964844,293.1499938964844,281.8500061035156,36017.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379190564155579,1.0,0.0,0.0,3.653342485427856,3.6533665657043457,8.905823847271677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.1796875,0.0,1537.024658203125,1895.4371337890625,0.0,2822.279052734375,0.9060479402542114,1.0,0.0,3.0,1.0,0.0
12163800,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7101817727088928,0.2435993403196334,0.2237458080053329,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8131685256958008,0.3714291453361511,0.3562949299812317,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.7766561508178711,0.490923523902893,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7174310088157654,0.2513118088245392,0.242970123887062,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.5842913389205933,0.1359594315290451,0.6354226469993591,284.9477233886719,284.95001220703125,294.28985595703125,286.0816955566406,296.2086181640625,294.9775085449219,284.9488220214844,1.0,0.4893415868282318,0.4109095633029938,0.4109095633029938,1.0,1.0,-2.34006667137146,0.670967698097229,1.669098973274231,0.1417396515607834,0.9002571105957031,0.9002571105957031,0.0,153.763916015625,139.0,26667.224609375,0.0,1341.9366455078125,1.0,282.1422119140625,283.8844909667969,289.0189514160156,290.7478332519531,293.1499938964844,293.1499938964844,281.8500061035156,36017.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379190564155579,1.0,0.0,0.0,3.653342485427856,3.6533665657043457,8.905823847271677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.1796875,0.0,1537.024658203125,1895.4371337890625,0.0,2822.279052734375,0.9060479402542114,1.0,0.0,3.0,1.0,0.0
12163860,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7089916467666626,0.2401986271142959,0.2209254205226898,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8121499419212341,0.3667661547660827,0.3521501123905182,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9990000128746032,0.769282877445221,0.4870966970920563,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7162620425224304,0.2478651404380798,0.2398577183485031,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.5817093849182129,0.1332196146249771,0.6234371662139893,284.7056579589844,284.95001220703125,294.1790466308594,286.0266418457031,296.1725158691406,294.97216796875,284.7014465332031,1.0,0.4833416044712066,0.412265807390213,0.412265807390213,1.0,1.0,-2.308983325958252,0.6624321937561035,1.6465510129928589,0.1402512192726135,0.895148515701294,0.895148515701294,0.0,150.99537658691406,127.0,26855.884765625,0.0,1294.168212890625,1.0,281.8578186035156,283.623291015625,289.0479431152344,290.8402099609375,293.1499938964844,293.1499938964844,282.1499938964844,36249.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464223146438599,1.0,0.0,0.0,3.64542555809021,3.645449638366699,8.867266956258391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.218505859375,0.0,1529.9490966796875,1895.4371337890625,0.0,2901.773193359375,0.904402792453766,1.0,0.0,3.0,1.0,0.0
12163920,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7089916467666626,0.2401986271142959,0.2209254205226898,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8121499419212341,0.3667661547660827,0.3521501123905182,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9990000128746032,0.769282877445221,0.4870966970920563,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7162620425224304,0.2478651404380798,0.2398577183485031,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.5817093849182129,0.1332196146249771,0.6234371662139893,284.7056579589844,284.95001220703125,294.1790466308594,286.0266418457031,296.1725158691406,294.97216796875,284.7014465332031,1.0,0.4833416044712066,0.412265807390213,0.412265807390213,1.0,1.0,-2.308983325958252,0.6624321937561035,1.6465510129928589,0.1402512192726135,0.895148515701294,0.895148515701294,0.0,150.99537658691406,127.0,26855.884765625,0.0,1294.168212890625,1.0,281.8578186035156,283.623291015625,289.0479431152344,290.8402099609375,293.1499938964844,293.1499938964844,282.1499938964844,36249.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464223146438599,1.0,0.0,0.0,3.64542555809021,3.645449638366699,8.867266956258391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.218505859375,0.0,1529.9490966796875,1895.4371337890625,0.0,2901.773193359375,0.904402792453766,1.0,0.0,3.0,1.0,0.0
12163980,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.710580587387085,0.2373702973127365,0.2179161310195922,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8141776323318481,0.3626464605331421,0.347781091928482,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7648799419403076,0.4773481488227844,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7177152037620544,0.2447656989097595,0.2365437150001526,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.5815207362174988,0.1306645572185516,0.6104604005813599,284.88592529296875,285.0498046875,294.06951904296875,285.972412109375,296.139404296875,294.96905517578125,284.8863220214844,1.0,0.4743430614471435,0.4136220514774322,0.4136220514774322,1.0,1.0,-2.2688426971435547,0.6505473256111145,1.618295431137085,0.1372198760509491,0.8939224481582642,0.8939224481582642,0.0,145.19338989257812,130.0,25849.369140625,0.0,1225.4560546875,1.0,282.1421203613281,283.8388061523437,288.8931884765625,290.5677185058594,293.1499938964844,293.1499938964844,282.45001220703125,36212.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260753750801086,1.0,0.0,0.0,3.637469291687012,3.637493133544922,8.828602631183458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.15625,0.0,1520.8536376953125,1895.4371337890625,0.0,2711.942626953125,0.9026119112968444,1.0,0.0,3.0,1.0,0.0
12164040,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.710580587387085,0.2373702973127365,0.2179161310195922,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8141776323318481,0.3626464605331421,0.347781091928482,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7648799419403076,0.4773481488227844,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7177152037620544,0.2447656989097595,0.2365437150001526,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.5815207362174988,0.1306645572185516,0.6104604005813599,284.88592529296875,285.0498046875,294.06951904296875,285.972412109375,296.139404296875,294.96905517578125,284.8863220214844,1.0,0.4743430614471435,0.4136220514774322,0.4136220514774322,1.0,1.0,-2.2688426971435547,0.6505473256111145,1.618295431137085,0.1372198760509491,0.8939224481582642,0.8939224481582642,0.0,145.19338989257812,130.0,25849.369140625,0.0,1225.4560546875,1.0,282.1421203613281,283.8388061523437,288.8931884765625,290.5677185058594,293.1499938964844,293.1499938964844,282.45001220703125,36212.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260753750801086,1.0,0.0,0.0,3.637469291687012,3.637493133544922,8.828602631183458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.15625,0.0,1520.8536376953125,1895.4371337890625,0.0,2711.942626953125,0.9026119112968444,1.0,0.0,3.0,1.0,0.0
12164100,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.711151659488678,0.2363563925027847,0.2168186455965042,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8147915601730347,0.3609998524188995,0.3460266292095184,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.7640892863273621,0.4738231897354126,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7181024551391602,0.2435103803873062,0.2351937741041183,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5812018513679504,0.1296311318874359,0.6051153540611267,285.0412902832031,285.1170654296875,294.0152587890625,285.9456481933594,296.1244506835937,294.9700622558594,285.0550231933594,1.0,0.4712519645690918,0.4143001735210418,0.4143001735210418,1.0,1.0,-2.2531304359436035,0.6461862921714783,1.60694420337677,0.1361920684576034,0.8942155838012695,0.8942155838012695,0.0,143.08438110351562,130.0,25133.265625,0.0,1199.74658203125,1.0,282.3984069824219,284.0309143066406,288.8153381347656,290.381103515625,293.1499938964844,293.1499938964844,282.45001220703125,36171.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104079961776733,1.0,0.0,0.0,3.633941650390625,3.633965492248535,8.81148650933028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.5439453125,0.0,1516.6549072265625,1895.4371337890625,0.0,2566.951416015625,0.90184223651886,1.0,0.0,3.0,1.0,0.0
12164160,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.711492657661438,0.2355544418096542,0.2160030901432037,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8150542974472046,0.359585553407669,0.3445844948291778,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9990000128746032,0.7636851668357849,0.4713725447654724,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7181974649429321,0.2424235641956329,0.2340743839740753,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.580706000328064,0.128753662109375,0.6006936430931091,285.0984802246094,285.1838684082031,293.9613952636719,285.91912841796875,296.10992431640625,294.97271728515625,285.0997619628906,1.0,0.4688020348548889,0.4151755273342132,0.4151755273342132,1.0,1.0,-2.2408151626586914,0.6434162855148315,1.5973987579345703,0.1360835134983062,0.8936127424240112,0.8936127424240112,0.0,141.58860778808594,133.0,24967.42578125,0.0,1180.40380859375,1.0,282.4416198730469,284.0820617675781,288.8139953613281,290.4095458984375,293.1499938964844,293.1499938964844,282.75,36142.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006946444511414,1.0,0.0,0.0,3.631859540939331,3.631883382797241,8.801392255008977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.787109375,0.0,1514.140380859375,1895.4371337890625,0.0,2477.77783203125,0.901315987110138,1.0,0.0,3.0,1.0,0.0
12164220,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7112858891487122,0.234219878911972,0.214677482843399,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.8145327568054199,0.3570879101753235,0.3420787155628204,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.9990000128746032,0.7630986571311951,0.4688826501369476,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7174760699272156,0.2404630780220031,0.2321070730686187,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.579092264175415,0.1272536367177963,0.5933613777160645,285.320068359375,285.3160095214844,293.8548278808594,285.86688232421875,296.081787109375,294.9800109863281,285.3217163085937,1.0,0.4654955565929413,0.4169262051582336,0.4169262051582336,1.0,1.0,-2.222046375274658,0.6400259137153625,1.5820205211639404,0.1367645859718322,0.8945784568786621,0.8945784568786621,0.0,139.896728515625,136.0,24191.65625,0.0,1153.4920654296875,1.0,282.7416076660156,284.33154296875,288.7748107910156,290.31280517578125,293.1499938964844,293.1499938964844,283.04998779296875,36037.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785411477088928,1.0,0.0,0.0,3.630131483078003,3.630155324935913,8.79301921941078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.857177734375,0.0,1511.45361328125,1895.4371337890625,0.0,2277.05224609375,0.9008601307868958,1.0,0.0,3.0,1.0,0.0
12164280,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7112858891487122,0.234219878911972,0.214677482843399,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.8145327568054199,0.3570879101753235,0.3420787155628204,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.9990000128746032,0.7630986571311951,0.4688826501369476,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7174760699272156,0.2404630780220031,0.2321070730686187,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.579092264175415,0.1272536367177963,0.5933613777160645,285.320068359375,285.3160095214844,293.8548278808594,285.86688232421875,296.081787109375,294.9800109863281,285.3217163085937,1.0,0.4654955565929413,0.4169262051582336,0.4169262051582336,1.0,1.0,-2.222046375274658,0.6400259137153625,1.5820205211639404,0.1367645859718322,0.8945784568786621,0.8945784568786621,0.0,139.896728515625,136.0,24191.65625,0.0,1153.4920654296875,1.0,282.7416076660156,284.33154296875,288.7748107910156,290.31280517578125,293.1499938964844,293.1499938964844,283.04998779296875,36037.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785411477088928,1.0,0.0,0.0,3.630131483078003,3.630155324935913,8.79301921941078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.857177734375,0.0,1511.45361328125,1895.4371337890625,0.0,2277.05224609375,0.9008601307868958,1.0,0.0,3.0,1.0,0.0
12164340,296.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.7101321220397949,0.0,0.2136564999818802,296.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.8129153251647949,0.0,0.3399697542190552,296.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.9990000128746032,0.0,0.4688820540904999,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.7158079743385315,0.0,0.2304366379976272,296.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.5767738223075867,0.0,0.5874462127685547,285.5458068847656,294.1499938964844,293.75,285.8157043457031,296.05426025390625,294.9886779785156,285.5476379394531,0.0,0.0,0.4186769127845764,0.4186769127845764,1.0,1.0,-2.2091710567474365,0.6387461423873901,1.570425033569336,0.1382961869239807,0.0,0.0,0.0,139.52658081054688,60.0,23482.35546875,0.0,1138.2200927734375,0.0,283.0416259765625,284.5835266113281,288.7447509765625,290.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,35910.765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.633089780807495,3.633113622665405,8.807355698081665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.771728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
