time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.7101321220397949,0.0,0.2136564999818802,296.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.8129153251647949,0.0,0.3399697542190552,296.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.9990000128746032,0.0,0.4688820540904999,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.7158079743385315,0.0,0.2304366379976272,296.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.5767738223075867,0.0,0.5874462127685547,285.5458068847656,294.1499938964844,293.75,285.8157043457031,296.05426025390625,294.9886779785156,285.5476379394531,0.0,0.0,0.4186769127845764,0.4186769127845764,1.0,1.0,-2.2091710567474365,0.6387461423873901,1.570425033569336,0.1382961869239807,0.0,0.0,0.0,139.52658081054688,60.0,23482.35546875,0.0,1138.2200927734375,0.0,283.0416259765625,284.5835266113281,288.7447509765625,290.2370300292969,293.1499938964844,293.1499938964844,278.1499938964844,35910.765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.633089780807495,3.633113622665405,8.807355698081665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.771728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.4136703312397003,0.0,0.0015863560838624,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.4136703312397003,0.0,0.0016705130692571,297.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.4136703312397003,0.0,0.0012338360538706,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.4136703312397003,0.0,0.0016705095767974,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0079241329804062,285.7478942871094,294.1499938964844,293.69708251953125,285.7905578613281,295.79644775390625,294.57843017578125,284.8215637207031,0.0,0.0,0.33327516913414,0.33327516913414,1.0,1.0,-0.0169050563126802,0.0057485862635076,0.0111564695835113,-0.0328454077243804,0.0,0.0,0.0,-0.0935299172997474,60.0,1473.802001953125,-0.0,-1.948484168678988e-05,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,1.3216049410402777e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.247749721408845e-12,4.247993883738088e-12,9.133104629628668e-18,1.4698048333983138e-10,1.4698030292858988e-10,1.7797055576874407e-16,0.0,0.0,-0.0,0.0,0.0,1.2589465164239036e-20,3.5383436523537684e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0008577355765737,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0013221352128311,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0020100458059459,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0009228210547007,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.002538725733757,285.7322998046875,294.1499938964844,293.6464233398437,285.7675170898437,295.516845703125,294.0646667480469,284.4359741210937,0.0,0.0,0.2512061595916748,0.2512061595916748,1.0,1.0,-0.0086931409314274,0.0025629489682614,0.0061301914975047,-0.0335495509207248,0.0,0.0,0.0,-0.0509387291967868,60.0,611.5218505859375,-0.0,-5.749574484070763e-06,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403181851356223e-29,1.6596573401971638e-29,1.9112615381305002e-32,3.125450452538484e-18,3.1232038299947896e-18,2.2466667703918135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001219013429363,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001404599461238,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0001335782872047,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001289330539293,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0005585225299,285.72723388671875,294.1499938964844,293.5948791503906,285.7451171875,295.46160888671875,293.4591369628906,284.2811584472656,0.0,0.0,0.1674707680940628,0.1674707680940628,1.0,1.0,-0.001300303149037,0.0010278032859787,0.0002724998048506,-0.0336252003908157,0.0,0.0,0.0,-0.012425041757524,60.0,238.54635620117188,-0.0,-1.1527076537731773e-07,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.866362475191607e-44,9.248569864543793e-44,2.1019476964872256e-44,-1.644440066075534e-20,-1.3277195565536555e-20,-3.1672050952187856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001005452213576,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0001061883522197,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,7.919326890259981e-05,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001058934285538,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0005009527085348,285.725341796875,294.1499938964844,293.5435485839844,285.72381591796875,295.4425964355469,292.97088623046875,284.2381591796875,0.0,0.0,0.0837353840470314,0.0837353840470314,1.0,1.0,-0.0010715322569012,6.152941205073148e-05,0.0010100028011947,-0.0344038642942905,0.0,0.0,0.0,-0.0115269664674997,60.0,91.29623413085938,-0.0,-7.827574677321536e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0361960670893931e-20,5.317808448784168e-21,5.044152626006548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.995177970267832e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001052580410032,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,7.775260019116104e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.0001052542356774,297.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.000499261310324,285.7234802246094,294.1499938964844,293.49237060546875,285.7035522460937,295.4243469238281,292.5962829589844,284.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651247575879,2.6210715375896143e-08,0.0010650985641404,-0.0343308001756668,0.0,0.0,0.0,-0.0114913871511816,60.0,37.35173034667969,-0.0,-7.734984563967373e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0555075839975952e-20,5.27918501107098e-21,5.2758908289049724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,9.99046314973384e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0001052048755809,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,7.77046661823988e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001052044244715,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0004990404122509,285.7215576171875,294.1499938964844,293.4413757324219,285.6842956542969,295.4057922363281,292.3059997558594,284.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646198643371,1.3420149436171869e-08,0.0010646064765751,-0.034197486937046,0.0,0.0,0.0,-0.0114657646045088,60.0,17.8692684173584,-0.0,-7.727668815959987e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557366742531812e-20,5.278725376531388e-21,5.278640962103642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,9.982252231566235e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001051183135132,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,7.764049951219931e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001051179569913,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0004986306885257,285.7174377441406,294.1499938964844,293.33990478515625,285.64862060546875,295.3678283691406,291.8957824707031,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.078195571899414,-0.0,-7.714942995562525e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.05574257114622e-20,5.278713259627884e-21,5.2787128557311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,9.982252231566235e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001051183135132,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,7.764049951219931e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0001051179569913,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0004986306885257,285.7174377441406,294.1499938964844,293.33990478515625,285.64862060546875,295.3678283691406,291.8957824707031,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.078195571899414,-0.0,-7.714942995562525e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.05574257114622e-20,5.278713259627884e-21,5.2787128557311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,9.97401584754698e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0001050315695465,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,7.75764201534912e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001050312130246,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004982192767783,285.7130432128906,294.1499938964844,293.2391357421875,285.6164855957031,295.3287048339844,291.62469482421875,284.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.6989617347717285,-0.0,-7.702188042912894e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.2787128557311e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,9.97401584754698e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0001050315695465,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,7.75764201534912e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001050312130246,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004982192767783,285.7130432128906,294.1499938964844,293.2391357421875,285.6164855957031,295.3287048339844,291.62469482421875,284.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.6989617347717285,-0.0,-7.702188042912894e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.2787128557311e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.969657548936084e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001049856728059,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,7.754252146696672e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,0.0001049853235599,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0004980016383342,285.71063232421875,294.1499938964844,293.1863098144531,285.600830078125,295.3076171875,291.515625,284.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623978450894,1.3160514455989869e-08,0.001062384690158,-0.0335182771086692,0.0,0.0,0.0,-0.0113370437175035,60.0,6.526451587677002,-0.0,-7.695444281807795e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.965740173356608e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0001049444181262,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.751204975647852e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001049440688802,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004978059441782,285.7084350585937,294.1499938964844,293.1390991210937,285.5875244140625,295.2884521484375,291.4308776855469,284.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.435809135437012,-0.0,-7.689384773357234e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.957429574569689e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001048568956321,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,7.744739559711888e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001048565536621,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0004973908653482,285.7035827636719,294.1499938964844,293.03973388671875,285.5614624023437,295.24713134765625,291.2794189453125,284.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.301284313201904,-0.0,-7.67653816069469e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.957429574569689e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001048568956321,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,7.744739559711888e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001048565536621,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0004973908653482,285.7035827636719,294.1499938964844,293.03973388671875,285.5614624023437,295.24713134765625,291.2794189453125,284.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.301284313201904,-0.0,-7.67653816069469e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,9.953261906048284e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001048130070557,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,7.74149812059477e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0001048126723617,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0004971827147528,285.7010803222656,294.1499938964844,292.9903259277344,285.5494384765625,295.22607421875,291.2134094238281,284.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.242623329162598,-0.0,-7.670100643508705e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.949086961569265e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001047690457198,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.738250133115798e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001047687037498,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0004969742149114,285.69854736328125,294.1499938964844,292.94110107421875,285.5379943847656,295.2047424316406,291.1517639160156,284.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.185783386230469,-0.0,-7.663653889267152e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,9.940715972334146e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001046808902174,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,7.731738878646865e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0001046805555233,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0004965561092831,285.6933288574219,294.1499938964844,292.8431701660156,285.51678466796875,295.1613464355469,291.0375671386719,284.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.074966430664063,-0.0,-7.65073693287377e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,9.940715972334146e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001046808902174,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,7.731738878646865e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0001046805555233,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0004965561092831,285.6933288574219,294.1499938964844,292.8431701660156,285.51678466796875,295.1613464355469,291.0375671386719,284.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.074966430664063,-0.0,-7.65073693287377e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,9.93232024484314e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001045924727804,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,7.725207251496613e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001045921380864,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0004961367812938,285.68798828125,294.1499938964844,292.7459716796875,285.49755859375,295.1169738769531,290.93133544921875,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,5.966917991638184,-0.0,-7.637792975856429e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,9.93232024484314e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001045924727804,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,7.725207251496613e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,0.0001045921380864,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0004961367812938,285.68798828125,294.1499938964844,292.7459716796875,285.49755859375,295.1169738769531,290.93133544921875,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,5.966917991638184,-0.0,-7.637792975856429e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.92390196188353e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001045038225129,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,7.718658889643848e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001045034950948,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0004957162891514,285.6824951171875,294.1499938964844,292.6494445800781,285.48004150390625,295.0716552734375,290.8298034667969,284.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.861330032348633,-0.0,-7.624826281471543e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,9.92390196188353e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001045038225129,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,7.718658889643848e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001045034950948,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0004957162891514,285.6824951171875,294.1499938964844,292.6494445800781,285.48004150390625,295.0716552734375,290.8298034667969,284.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.861330032348633,-0.0,-7.624826281471543e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.917491843225434e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001044363089022,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,7.713672675890848e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.00010443598876,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0004953961470164,285.6782531738281,294.1499938964844,292.5765686035156,285.4676513671875,295.0365905761719,290.75469970703125,284.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.782678604125977,-0.0,-7.614958974500041e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.915464761434124e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001044149685185,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,7.712095975875854e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0001044146483764,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0004952949238941,285.6768798828125,294.1499938964844,292.5536499023437,285.4638977050781,295.0254211425781,290.73126220703125,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.758121490478516,-0.0,-7.611841823518263e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,9.911240340443328e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001043704760377,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,7.708809425821528e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,0.0001043701558955,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0004950838629156,285.6740417480469,294.1499938964844,292.5060119628906,285.456298828125,295.001953125,290.6827697753906,284.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.707390785217285,-0.0,-7.605343910199738e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,9.907011553877965e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.0001043259471771,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,7.705519965384156e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001043256343109,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0004948726855218,285.67120361328125,294.1499938964844,292.4585266113281,285.44891357421875,294.9783020019531,290.6347045898437,284.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.657228946685791,-0.0,-7.598843865253002e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.8985452495981e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,0.0001042367875925,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,7.698934496147558e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001042364747263,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004944498068653,285.6654052734375,294.1499938964844,292.3641357421875,285.4347839355469,294.9303283691406,290.5395812988281,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.558573246002197,-0.0,-7.585836669932179e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,9.8985452495981e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,0.0001042367875925,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,7.698934496147558e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001042364747263,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0004944498068653,285.6654052734375,294.1499938964844,292.3641357421875,285.4347839355469,294.9303283691406,290.5395812988281,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.558573246002197,-0.0,-7.585836669932179e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,9.890068031381816e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001041475115926,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,7.692339568166062e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001041472060023,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0004940264043398,285.6595764160156,294.1499938964844,292.2704467773437,285.4212341308594,294.8815612792969,290.4455871582031,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.462080955505371,-0.0,-7.57282521135494e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,9.890068031381816e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001041475115926,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,7.692339568166062e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001041472060023,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0004940264043398,285.6595764160156,294.1499938964844,292.2704467773437,285.4212341308594,294.8815612792969,290.4455871582031,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.462080955505371,-0.0,-7.57282521135494e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,9.881582809612156e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001040581482811,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,7.685739547014236e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001040578499669,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0004936025943607,285.6536865234375,294.1499938964844,292.1774597167969,285.40802001953125,294.8319702148437,290.3525695800781,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.367673397064209,-0.0,-7.559813042234964e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,9.881582809612156e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001040581482811,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,7.685739547014236e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001040578499669,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0004936025943607,285.6536865234375,294.1499938964844,292.1774597167969,285.40802001953125,294.8319702148437,290.3525695800781,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.367673397064209,-0.0,-7.559813042234964e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.873091767076404e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.000103968734038,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,7.679134432692081e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0001039684357238,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0004931784933432,285.6477355957031,294.1499938964844,292.085205078125,285.3948669433594,294.7816467285156,290.2603759765625,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.275269508361816,-0.0,-7.546803004743198e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,9.873091767076404e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.000103968734038,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,7.679134432692081e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0001039684357238,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0004931784933432,285.6477355957031,294.1499938964844,292.085205078125,285.3948669433594,294.7816467285156,290.2603759765625,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.275269508361816,-0.0,-7.546803004743198e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.868844790617004e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001039240087266,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.675831147935241e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001039237104123,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0004929663846269,285.644775390625,294.1499938964844,292.0393371582031,285.38824462890625,294.7561950683594,290.214599609375,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.229794979095459,-0.0,-7.540300828168256e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.864597814157604e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0001038792834151,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,7.672527135582641e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0001038789851008,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0004927542177028,285.64178466796875,294.1499938964844,291.9936218261719,285.3815612792969,294.7305603027344,290.16900634765625,284.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.184790134429932,-0.0,-7.533800783221525e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.856103133643046e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001037898255162,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,7.66591911087744e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001037895344779,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0004923299420624,285.63580322265625,294.1499938964844,291.9027709960937,285.3678283691406,294.6788024902344,290.078369140625,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.096154689788818,-0.0,-7.520808509298149e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.856103133643046e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0001037898255162,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,7.66591911087744e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001037895344779,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0004923299420624,285.63580322265625,294.1499938964844,291.9027709960937,285.3678283691406,294.6788024902344,290.078369140625,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.096154689788818,-0.0,-7.520808509298149e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
