time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166740,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.847609180724248e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001037003748933,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.659311813768e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.000103700091131,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0004919057246297,285.6298217773437,294.1499938964844,291.8126220703125,285.3534545898437,294.6263732910156,289.9884948730469,284.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.0092878341674805,-0.0,-7.507829735686755e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.847609180724248e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001037003748933,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,7.659311813768e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.000103700091131,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0004919057246297,285.6298217773437,294.1499938964844,291.8126220703125,285.3534545898437,294.6263732910156,289.9884948730469,284.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.0092878341674805,-0.0,-7.507829735686755e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.83911959338002e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001036109679262,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,7.652708154637367e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001036106914398,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0004914816236123,285.62384033203125,294.1499938964844,291.7231750488281,285.33819580078125,294.5732727050781,289.8993225097656,284.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.924116134643555,-0.0,-7.49486801510102e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,9.83911959338002e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001036109679262,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,7.652708154637367e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001036106914398,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0004914816236123,285.62384033203125,294.1499938964844,291.7231750488281,285.33819580078125,294.5732727050781,289.8993225097656,284.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.924116134643555,-0.0,-7.49486801510102e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.831992065301164e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.0001035359164234,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,7.647163874935359e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.000103535632661,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0004911256837658,285.61883544921875,294.1499938964844,291.6485900878906,285.32452392578125,294.5281982421875,289.8249816894531,284.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.853830814361572,-0.0,-7.483996000701154e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.83063509920612e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0001035216191667,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.646108133485541e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001035213426803,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0004910578718408,285.6178894042969,294.1499938964844,291.6344299316406,285.3218078613281,294.5195617675781,289.8108825683594,284.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.840569019317627,-0.0,-7.481926189711886e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,9.826395398704336e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0001034769738907,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,7.642810669494793e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,0.0001034766974044,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0004908461123704,285.6148986816406,294.1499938964844,291.59033203125,285.3131408691406,294.4924621582031,289.7669372558594,284.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.799382209777832,-0.0,-7.475464514072885e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,9.822158608585596e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0001034323577187,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,7.639514660695568e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001034320812323,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0004906344693154,285.6119384765625,294.1499938964844,291.5464172363281,285.3040771484375,294.4652404785156,289.7231750488281,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.7585768699646,-0.0,-7.46900781223303e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.81369084911421e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001033431835821,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.632927736267447e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001033429143717,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004902115906588,285.60601806640625,294.1499938964844,291.4590759277344,285.2847900390625,294.41033935546875,289.6361694335937,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.678079605102539,-0.0,-7.456115724835399e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.81369084911421e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001033431835821,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.632927736267447e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001033429143717,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0004902115906588,285.60601806640625,294.1499938964844,291.4590759277344,285.2847900390625,294.41033935546875,289.6361694335937,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.678079605102539,-0.0,-7.456115724835399e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.805235458770768e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001032541404129,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,7.626350270584226e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001032538712024,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0004897892358712,285.60009765625,294.1499938964844,291.3724670410156,285.2637023925781,294.3549194335937,289.54986572265625,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.599017143249512,-0.0,-7.443251348604464e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,9.805235458770768e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,0.0001032541404129,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,7.626350270584226e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001032538712024,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0004897892358712,285.60009765625,294.1499938964844,291.3724670410156,285.2637023925781,294.3549194335937,289.54986572265625,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.599017143249512,-0.0,-7.443251348604464e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,9.796792437555268e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001031652282108,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.619782991241664e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0001031649662763,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0004893675213679,285.59423828125,294.1499938964844,291.2865600585937,285.2406616210937,294.2989501953125,289.4642944335937,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.521334648132324,-0.0,-7.430418946796635e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,9.796792437555268e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001031652282108,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.619782991241664e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0001031649662763,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6013488769531,0.0,0.0,0.0004893675213679,285.59423828125,294.1499938964844,291.2865600585937,285.2406616210937,294.2989501953125,289.4642944335937,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.521334648132324,-0.0,-7.430418946796635e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.78836469585076e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001030764688039,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,7.613227353431284e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0001030762141454,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0004889465635642,285.5884094238281,294.1499938964844,291.20135498046875,285.21539306640625,294.2425231933594,289.37945556640625,285.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.444972991943359,-0.0,-7.41761994049739e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.78836469585076e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0001030764688039,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,7.613227353431284e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,0.0001030762141454,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0004889465635642,285.5884094238281,294.1499938964844,291.20135498046875,285.21539306640625,294.2425231933594,289.37945556640625,285.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.444972991943359,-0.0,-7.41761994049739e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.784156281966716e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965576171875,0.0,0.0,0.000103032158222,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,7.609953900100663e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001030318962875,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0004887363757006,285.5855407714844,294.1499938964844,291.1590270996094,285.20184326171875,294.214111328125,289.3372802734375,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.407275676727295,-0.0,-7.411234292931115e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.779952961253002e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001029878912959,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,7.606684084748849e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001029876293614,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0004885264206677,285.5826416015625,294.1499938964844,291.11688232421875,285.1877136230469,294.1855773925781,289.2952880859375,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.3698906898498535,-0.0,-7.404857171877667e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.77155868895352e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001028994956868,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.600154640385881e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001028992410283,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0004881071508862,285.5769348144531,294.1499938964844,291.0330810546875,285.15740966796875,294.1282043457031,289.2118530273437,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.296029567718506,-0.0,-7.392132772565675e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.77155868895352e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001028994956868,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.600154640385881e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001028992410283,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0004881071508862,285.5769348144531,294.1499938964844,291.0330810546875,285.15740966796875,294.1282043457031,289.2118530273437,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.296029567718506,-0.0,-7.392132772565675e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,9.763184789335357e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001028113038046,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,7.593640475533903e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.000102811056422,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0004876888706348,285.5712585449219,294.1499938964844,290.95001220703125,285.1242980957031,294.07037353515625,289.1291198730469,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.223372936248779,-0.0,-7.379449584732356e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,9.763184789335357e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0001028113038046,299.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,7.593640475533903e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.000102811056422,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,0.0004876888706348,285.5712585449219,294.1499938964844,290.95001220703125,285.1242980957031,294.07037353515625,289.1291198730469,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.223372936248779,-0.0,-7.379449584732356e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.754831262398513e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.000102723337477,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.587143045384437e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0001027230900945,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004872716381214,285.5656433105469,294.1499938964844,290.87530517578125,285.0921325683594,294.01220703125,289.0482788085937,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.153972625732422,-0.0,-7.366808318920448e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.754831262398513e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.000102723337477,299.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.587143045384437e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0001027230900945,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004872716381214,285.5656433105469,294.1499938964844,290.87530517578125,285.0921325683594,294.01220703125,289.0482788085937,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.153972625732422,-0.0,-7.366808318920448e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,9.747165313456208e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0001026426107273,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,7.581179670523852e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0001026423633447,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0004868887481279,285.5605163574219,294.1499938964844,290.8201599121094,285.0666198730469,293.9585876464844,288.9790344238281,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.098316192626953,-0.0,-7.355217945814729e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,9.74649956333451e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0001026355967042,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,7.580662349937484e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,0.0001026353565976,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0004868555115535,285.5600891113281,294.1499938964844,290.8159484863281,285.0645751953125,293.95391845703125,288.9733581542969,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.093911647796631,-0.0,-7.354211817300893e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.742342808749528e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001025918245431,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.57742891437374e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0001025915844365,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0004866478557232,285.5573425292969,294.1499938964844,290.7916564941406,285.052490234375,293.9248352050781,288.9391784667969,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.06802225112915,-0.0,-7.347930619516775e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,9.738191874930636e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001025481105898,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,7.574199844384566e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001025478704832,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0004864405491389,285.5545959472656,294.1499938964844,290.77081298828125,285.0414733886719,293.89581298828125,288.9075012207031,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.044774532318115,-0.0,-7.341662211501898e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.729908924782647e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.000102460879134,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,7.567756983917207e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001024606463033,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0004860268090851,285.5491638183594,294.1499938964844,290.73883056640625,285.0224914550781,293.8381042480469,288.8521423339844,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.005804061889648,-0.0,-7.329160212066199e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.729908924782647e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.000102460879134,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,7.567756983917207e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001024606463033,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0004860268090851,285.5491638183594,294.1499938964844,290.73883056640625,285.0224914550781,293.8381042480469,288.8521423339844,285.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.005804061889648,-0.0,-7.329160212066199e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,9.721652168082072e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001023739241645,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.561333768535405e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001023736986098,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0004856143787037,285.5438232421875,294.1499938964844,290.71893310546875,285.0073547363281,293.7810363769531,288.8078918457031,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,3.9763360023498535,-0.0,-7.316708661164739e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,9.721652168082072e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,0.0001023739241645,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,7.561333768535405e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001023736986098,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0004856143787037,285.5438232421875,294.1499938964844,290.71893310546875,285.0073547363281,293.7810363769531,288.8078918457031,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,3.9763360023498535,-0.0,-7.316708661164739e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,9.713421604828908e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001022872602334,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,7.554932381026447e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0001022870274027,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0004852033162023,285.5385437011719,294.1499938964844,290.7099914550781,284.9956970214844,293.72479248046875,288.7746887207031,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.955512046813965,-0.0,-7.304308269340255e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,9.713421604828908e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001022872602334,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,7.554932381026447e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0001022870274027,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0004852033162023,285.5385437011719,294.1499938964844,290.7099914550781,284.9956970214844,293.72479248046875,288.7746887207031,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.955512046813965,-0.0,-7.304308269340255e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.7052201454062e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001022008873405,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,7.54855209379457e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001022006617859,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0004847936506848,285.5333251953125,294.1499938964844,290.7109069824219,284.9871826171875,293.6695861816406,288.7521057128906,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.94250750541687,-0.0,-7.29196116822095e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.7052201454062e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001022008873405,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,7.54855209379457e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001022006617859,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0004847936506848,285.5333251953125,294.1499938964844,290.7109069824219,284.9871826171875,293.6695861816406,288.7521057128906,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.94250750541687,-0.0,-7.29196116822095e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.701129602035508e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0001021578136715,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.545370317529887e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001021575881168,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.000484589341795,285.5307312011719,294.1499938964844,290.7147521972656,284.9840087890625,293.64239501953125,288.7446594238281,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,3.938716173171997,-0.0,-7.285808578672005e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,9.697047062218188e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001021148200379,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,7.542195089627057e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001021145944832,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004843854403588,285.5281677246094,294.1499938964844,290.7206420898437,284.9814758300781,293.6155090332031,288.7395935058594,285.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,3.9365527629852295,-0.0,-7.279668778892302e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.688904538052157e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001020290728774,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,7.53586136852391e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001020288545987,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0004839787143282,285.5231018066406,294.1499938964844,290.7380676269531,284.97821044921875,293.562744140625,288.73614501953125,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,3.936704158782959,-0.0,-7.267432522439776e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
