time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169080,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.688904538052157e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001020290728774,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,7.53586136852391e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001020288545987,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0004839787143282,285.5231018066406,294.1499938964844,290.7380676269531,284.97821044921875,293.562744140625,288.73614501953125,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,3.936704158782959,-0.0,-7.267432522439776e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.680793300503864e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.000101943653135,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.529551658080891e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001019434348563,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0004835735890083,285.51812744140625,294.1499938964844,290.7620849609375,284.9770202636719,293.5113220214844,288.74102783203125,285.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,3.942272901535034,-0.0,-7.255253109406112e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.680793300503864e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.000101943653135,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.529551658080891e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001019434348563,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0004835735890083,285.51812744140625,294.1499938964844,290.7620849609375,284.9770202636719,293.5113220214844,288.74102783203125,285.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,3.942272901535034,-0.0,-7.255253109406112e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,9.672714077169076e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001018585680867,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,7.52326741348952e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001018583570839,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004831700352951,285.5132141113281,294.1499938964844,290.7916259765625,284.9774780273437,293.46142578125,288.7533264160156,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.952424287796021,-0.0,-7.243132671419519e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,9.672714077169076e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001018585680867,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,7.52326741348952e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001018583570839,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0004831700352951,285.5132141113281,294.1499938964844,290.7916259765625,284.9774780273437,293.46142578125,288.7533264160156,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.0010306935291737,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.952424287796021,-0.0,-7.243132671419519e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,9.66466759564355e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001017738322843,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,7.5170086347498e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001017736212816,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0004827681405004,285.50836181640625,294.1499938964844,290.8255920410156,284.97930908203125,293.4130249023437,288.77203369140625,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,3.966355800628662,-0.0,-7.23107120847999e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,9.66466759564355e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0001017738322843,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,7.5170086347498e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001017736212816,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0004827681405004,285.50836181640625,294.1499938964844,290.8255920410156,284.97930908203125,293.4130249023437,288.77203369140625,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,3.966355800628662,-0.0,-7.23107120847999e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,9.660657087806612e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001017316026263,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,7.513888704124838e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001017313916236,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0004825678188353,285.5059814453125,294.1499938964844,290.8438720703125,284.9805908203125,293.3894348144531,288.7835388183594,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,3.974508762359619,-0.0,-7.225063569649137e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.656655311118811e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001016894530039,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.51077604945749e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0001016892492771,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0004823679046239,285.50360107421875,294.1499938964844,290.8628845214844,284.9820556640625,293.3662414550781,288.7962646484375,285.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,3.983296632766724,-0.0,-7.219070852215739e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,9.64867722359486e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001016054375213,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,7.504570385208353e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001016052337945,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004819694149773,285.4989318847656,294.1499938964844,290.90240478515625,284.9854431152344,293.3210144042969,288.82489013671875,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.00238561630249,-0.0,-7.207132313169495e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,9.64867722359486e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001016054375213,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,7.504570385208353e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001016052337945,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004819694149773,285.4989318847656,294.1499938964844,290.90240478515625,284.9854431152344,293.3210144042969,288.82489013671875,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.00238561630249,-0.0,-7.207132313169495e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.640734060667457e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001015217931126,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,7.498391642002389e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001015215893858,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0004815726715605,285.49432373046875,294.1499938964844,290.943115234375,284.9891052246094,293.27740478515625,288.85699462890625,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.02289628982544,-0.0,-7.195256301884001e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.640734060667457e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001015217931126,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,7.498391642002389e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001015215893858,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0004815726715605,285.49432373046875,294.1499938964844,290.943115234375,284.9891052246094,293.27740478515625,288.85699462890625,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.02289628982544,-0.0,-7.195256301884001e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.632827277528122e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0001014385270536,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,7.49224127503112e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001014383306028,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0004811777325812,285.48980712890625,294.1499938964844,290.9838562011719,284.9927062988281,293.2353515625,288.8915710449219,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.044034481048584,-0.0,-7.183444239444725e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.632827277528122e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0001014385270536,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,7.49224127503112e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001014383306028,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0004811777325812,285.48980712890625,294.1499938964844,290.9838562011719,284.9927062988281,293.2353515625,288.8915710449219,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.044034481048584,-0.0,-7.183444239444725e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,9.62495760177262e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001013556466205,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,7.486119284294546e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0001013554501696,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004807846271432,285.4853515625,294.1499938964844,291.0235900878906,284.99591064453125,293.1947937011719,288.9275817871094,285.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.065004825592041,-0.0,-7.17169612585167e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,9.62495760177262e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001013556466205,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,7.486119284294546e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0001013554501696,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004807846271432,285.4853515625,294.1499938964844,291.0235900878906,284.99591064453125,293.1947937011719,288.9275817871094,285.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.065004825592041,-0.0,-7.17169612585167e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.621036588214338e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.000101314355561,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,7.48306920286268e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001013141591101,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0004805887874681,285.483154296875,294.1499938964844,291.042724609375,284.99725341796875,293.1750793457031,288.9458312988281,285.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.075189590454102,-0.0,-7.16584693805089e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,9.617124305805191e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001012731663649,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,7.48002712498419e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169677734375,0.0,0.0,0.0001012729699141,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0004803933843504,285.4809875488281,294.1499938964844,291.0611877441406,284.9983825683594,293.1557312011719,288.9640808105469,285.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,4.08504056930542,-0.0,-7.160014092733037e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,9.609329572413115e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001011910790111,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,7.47396334190853e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001011908825603,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0004800040624104,285.4767150878906,294.1499938964844,291.0955810546875,284.9998779296875,293.1180725097656,289.0000305175781,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.103365421295166,-0.0,-7.14839814008883e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,9.609329572413115e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001011910790111,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,7.47396334190853e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001011908825603,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0004800040624104,285.4767150878906,294.1499938964844,291.0955810546875,284.9998779296875,293.1180725097656,289.0000305175781,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.103365421295166,-0.0,-7.14839814008883e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.601573401596396e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.000101109391835,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,7.467930117854849e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001011092026601,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0004796166322194,285.4725036621094,294.1499938964844,291.12567138671875,285.00006103515625,293.0816955566406,289.03448486328125,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.119200706481934,-0.0,-7.136848978461785e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.601573401596396e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.000101109391835,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,7.467930117854849e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001011092026601,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0004796166322194,285.4725036621094,294.1499938964844,291.12567138671875,285.00006103515625,293.0816955566406,289.03448486328125,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.119200706481934,-0.0,-7.136848978461785e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.593855793355031e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001010281193885,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,7.461927452823147e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001010279374895,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.000479231151985,285.4683837890625,294.1499938964844,291.1503601074219,284.9986267089844,293.0465087890625,289.0663757324219,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.131780624389648,-0.0,-7.12536731839464e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.593855793355031e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001010281193885,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,7.461927452823147e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001010279374895,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.000479231151985,285.4683837890625,294.1499938964844,291.1503601074219,284.9986267089844,293.0465087890625,289.0663757324219,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.131780624389648,-0.0,-7.12536731839464e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.586178202880546e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0001009472689474,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.455955346813425e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001009470870485,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.000478847650811,285.4643249511719,294.1499938964844,291.1685791015625,284.9953308105469,293.0123596191406,289.09478759765625,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.140360832214356,-0.0,-7.113953870430123e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.586178202880546e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0001009472689474,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.455955346813425e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001009470870485,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.000478847650811,285.4643249511719,294.1499938964844,291.1685791015625,284.9953308105469,293.0123596191406,289.09478759765625,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.140360832214356,-0.0,-7.113953870430123e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.582353959558532e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.000100906996522,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,7.452980935340747e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,0.0001009068146231,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0004786566423717,285.4623413085937,294.1499938964844,291.1749267578125,284.99285888671875,292.9956359863281,289.1073608398437,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.142899990081787,-0.0,-7.108273081257721e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.578539902577175e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.000100866840512,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,7.450013799825683e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.000100866658613,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0004784661578014,285.4603576660156,294.1499938964844,291.1792297363281,284.9898376464844,292.9791259765625,289.1186828613281,285.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.144150733947754,-0.0,-7.102609345110977e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.570943075232208e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001007868340821,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,7.444104267051443e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001007866521831,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0004780866729561,285.4564514160156,294.1499938964844,291.1811828613281,284.9818725585937,292.9466247558594,289.1370544433594,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.142401695251465,-0.0,-7.0913337424372e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.570943075232208e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001007868340821,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,7.444104267051443e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001007866521831,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,0.0004780866729561,285.4564514160156,294.1499938964844,291.1811828613281,284.9818725585937,292.9466247558594,289.1370544433594,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.142401695251465,-0.0,-7.0913337424372e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,9.563386993249878e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001007072569336,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,7.438226748490706e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001007070823106,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004777092544827,285.45263671875,294.1499938964844,291.17340087890625,284.97119140625,292.9147033691406,289.14898681640625,285.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.134379863739014,-0.0,-7.080128483494263e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,9.563386993249878e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0001007072569336,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,7.438226748490706e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001007070823106,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004777092544827,285.45263671875,294.1499938964844,291.17340087890625,284.97119140625,292.9147033691406,289.14898681640625,285.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.134379863739014,-0.0,-7.080128483494263e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,9.555871656630188e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001006281236186,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,7.432381971739233e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001006279489956,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0004773339023813,285.44891357421875,294.1499938964844,291.15478515625,284.9573974609375,292.8831481933594,289.1534729003906,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.119304180145264,-0.0,-7.068992857739431e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,9.555871656630188e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001006281236186,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,7.432381971739233e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001006279489956,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0004773339023813,285.44891357421875,294.1499938964844,291.15478515625,284.9573974609375,292.8831481933594,289.1534729003906,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.119304180145264,-0.0,-7.068992857739431e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.548399248160422e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001005494268611,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,7.4265684816055e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001005492522381,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0004769606166519,285.4452514648437,294.1499938964844,291.1242370605469,284.9402160644531,292.8517150878906,289.14947509765625,285.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.096420764923096,-0.0,-7.057928286258176e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.548399248160422e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001005494268611,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,7.4265684816055e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001005492522381,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0004769606166519,285.4452514648437,294.1499938964844,291.1242370605469,284.9402160644531,292.8517150878906,289.14947509765625,285.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.096420764923096,-0.0,-7.057928286258176e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.544678323436528e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001005102458293,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,7.423674833262339e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.0001005100712063,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,0.0004767747886944,285.4434509277344,294.1499938964844,291.1041259765625,284.93023681640625,292.83599853515625,289.1440124511719,285.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856980843712336e-09,0.0010170356836169,-0.019635371863842,0.0,0.0,0.0,-0.0087078595533967,60.0,4.081824779510498,-0.0,-7.052423001141507e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.540968312649056e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001004711739369,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,7.420788460876793e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001004710065899,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0004765894555021,285.441650390625,294.1499938964844,291.08062744140625,284.9192810058594,292.8202209472656,289.135986328125,285.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166476713493,7.81070230715386e-09,0.0010166398715227,-0.0195141695439815,0.0,0.0,0.0,-0.0086849173530936,60.0,4.064957141876221,-0.0,-7.04693547959323e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
