time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171420,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,9.533579577691852e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0001003933721221,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,7.41504190955311e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001003932047751,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004762204189319,285.4381408691406,294.1499938964844,291.0229187011719,284.89422607421875,292.78839111328125,289.1121826171875,285.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.02428150177002,-0.0,-7.036013727201863e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,9.533579577691852e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,0.0001003933721221,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,7.41504190955311e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001003932047751,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004762204189319,285.4381408691406,294.1499938964844,291.0229187011719,284.89422607421875,292.78839111328125,289.1121826171875,285.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.02428150177002,-0.0,-7.036013727201863e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,9.526142093818636e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001003150464384,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,7.409256795654073e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001003148790914,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,0.0004758489376399,285.4347229003906,294.1499938964844,290.95001220703125,284.8645935058594,292.7560119628906,289.0770263671875,285.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150661692023,7.625772902031258e-09,0.0010150586022064,-0.0190298333764076,0.0,0.0,0.0,-0.0085932398214936,60.0,3.973545789718628,-0.0,-7.025028025964275e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,9.526142093818636e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001003150464384,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,7.409256795654073e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001003148790914,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,0.0004758489376399,285.4347229003906,294.1499938964844,290.95001220703125,284.8645935058594,292.7560119628906,289.0770263671875,285.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150661692023,7.625772902031258e-09,0.0010150586022064,-0.0190298333764076,0.0,0.0,0.0,-0.0085932398214936,60.0,3.973545789718628,-0.0,-7.025028025964275e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,9.515789861325176e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001002060307655,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,7.401204493362457e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001002058634185,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0004753318498842,285.4313659667969,294.1499938964844,290.8644714355469,284.8321533203125,292.7227783203125,289.0301513671875,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.49668949140414e-09,0.0010139549849554,-0.0186917539685964,0.0,0.0,0.0,-0.0085292486473917,60.0,3.912579536437988,-0.0,-7.009756330944583e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,9.515789861325176e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001002060307655,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,7.401204493362457e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001002058634185,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0004753318498842,285.4313659667969,294.1499938964844,290.8644714355469,284.8321533203125,292.7227783203125,289.0301513671875,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.49668949140414e-09,0.0010139549849554,-0.0186917539685964,0.0,0.0,0.0,-0.0085292486473917,60.0,3.912579536437988,-0.0,-7.009756330944583e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.49954046518542e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001000349147943,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.388565427390859e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001000347547233,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004745201731566,285.4280700683594,294.1499938964844,290.7700500488281,284.7988586425781,292.68853759765625,288.9725341796875,285.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294127968293651e-09,0.0010122230742126,-0.0181612130254507,0.0,0.0,0.0,-0.008428830653429,60.0,3.8424439430236816,-0.0,-6.985825251604183e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.49954046518542e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001000349147943,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,7.388565427390859e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001000347547233,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0004745201731566,285.4280700683594,294.1499938964844,290.7700500488281,284.7988586425781,292.68853759765625,288.9725341796875,285.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294127968293651e-09,0.0010122230742126,-0.0181612130254507,0.0,0.0,0.0,-0.008428830653429,60.0,3.8424439430236816,-0.0,-6.985825251604183e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,9.48948145378381e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.992898412747309e-05,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.380741590168327e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,9.992882405640556e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701843261719,0.0,0.0,0.0004740176955237,285.42645263671875,294.1499938964844,290.7197265625,284.7818298339844,292.6710205078125,288.94012451171875,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111581068485,7.1687429326061655e-09,0.0010111508890986,-0.0178328026086092,0.0,0.0,0.0,-0.008366672322154,60.0,3.804254531860352,-0.0,-6.971032462388393e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.478301944909616e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.981125185731798e-05,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,7.372046093223616e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,9.981109906220809e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0004734592803288,285.42486572265625,294.1499938964844,290.6674194335937,284.7645568847656,292.6531982421875,288.9057312011719,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099665960296,7.029402837588351e-09,0.001009959494695,-0.0174678359180688,0.0,0.0,0.0,-0.0082975961267948,60.0,3.764294862747192,-0.0,-6.954611109222243e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.45296706049703e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.954446431947872e-05,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,7.352340617217124e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.954431152436882e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0004721937875729,285.4217529296875,294.1499938964844,290.55712890625,284.72918701171875,292.6166687011719,288.83184814453125,285.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072663426399,6.713649192136017e-09,0.0010072595905512,-0.0166407693177461,0.0,0.0,0.0,-0.0081410640850663,60.0,3.679422378540039,-0.0,-6.917472461509534e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,9.45296706049703e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,9.954446431947872e-05,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,7.352340617217124e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.954431152436882e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0004721937875729,285.4217529296875,294.1499938964844,290.55712890625,284.72918701171875,292.6166687011719,288.83184814453125,285.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072663426399,6.713649192136017e-09,0.0010072595905512,-0.0166407693177461,0.0,0.0,0.0,-0.0081410640850663,60.0,3.679422378540039,-0.0,-6.917472461509534e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.424493327969684e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,9.92446148302406e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,7.33019332983531e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.924446203513072e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0004707714542746,285.418701171875,294.1499938964844,290.4398193359375,284.6926574707031,292.5788269042969,288.7519836425781,285.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.3587775045448325e-09,0.0010042252251878,-0.0157111994922161,0.0,0.0,0.0,-0.0079651391133666,60.0,3.588381290435791,-0.0,-6.875850289134179e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,9.424493327969684e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,9.92446148302406e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,7.33019332983531e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.924446203513072e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0004707714542746,285.418701171875,294.1499938964844,290.4398193359375,284.6926574707031,292.5788269042969,288.7519836425781,285.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.3587775045448325e-09,0.0010042252251878,-0.0157111994922161,0.0,0.0,0.0,-0.0079651391133666,60.0,3.588381290435791,-0.0,-6.875850289134179e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.394012886332348e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.892364323604852e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.306486077141017e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.892349044093862e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004692489455919,285.4157409667969,294.1499938964844,290.316162109375,284.6548767089844,292.5396423339844,288.6675109863281,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009829420596,5.9789164730261746e-09,0.0010009770048782,-0.0147161269560456,0.0,0.0,0.0,-0.0077768256887793,60.0,3.4922924041748047,-0.0,-6.831437104892758e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.394012886332348e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.892364323604852e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,7.306486077141017e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,9.892349044093862e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004692489455919,285.4157409667969,294.1499938964844,290.316162109375,284.6548767089844,292.5396423339844,288.6675109863281,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009829420596,5.9789164730261746e-09,0.0010009770048782,-0.0147161269560456,0.0,0.0,0.0,-0.0077768256887793,60.0,3.4922924041748047,-0.0,-6.831437104892758e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.362844139104708e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.859541751211508e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,7.282243313966319e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.85952719929628e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0004676920070778,285.412841796875,294.1499938964844,290.18670654296875,284.6157531738281,292.4990234375,288.57958984375,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.392058849334717,-0.0,-6.786169137740218e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.362844139104708e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.859541751211508e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,7.282243313966319e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.85952719929628e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0004676920070778,285.412841796875,294.1499938964844,290.18670654296875,284.6157531738281,292.4990234375,288.57958984375,285.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.392058849334717,-0.0,-6.786169137740218e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,9.34743948164396e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,9.843320003710689e-05,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,7.270261994563043e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,9.84330545179546e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004669225309044,285.41143798828125,294.1499938964844,290.1200256347656,284.595703125,292.4781494140625,288.5345458984375,285.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960192255675,5.398503422071599e-09,0.0009960138704627,-0.0131956133991479,0.0,0.0,0.0,-0.0074890898540616,60.0,3.3406553268432617,-0.0,-6.763852411495463e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,9.3324801127892e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,9.82756682788022e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,7.258626283146441e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,9.82755227596499e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0004661752900574,285.4100341796875,294.1499938964844,290.0521240234375,284.57525634765625,292.45684814453125,288.48895263671875,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944248013198,5.212069442706024e-09,0.0009944195626303,-0.0127071905881166,0.0,0.0,0.0,-0.007396665867418,60.0,3.2885942459106445,-0.0,-6.742214964106098e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.304330160375684e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.797923121368513e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.23673147149384e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.797909297049046e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0004647691675927,285.40728759765625,294.1499938964844,289.9130554199219,284.5332946777344,292.41326904296875,288.3965148925781,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.8612549541360295e-09,0.0009914196562021,-0.0117880972102284,0.0,0.0,0.0,-0.0072227511554956,60.0,3.183156013488769,-0.0,-6.701593235902692e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.304330160375684e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.797923121368513e-05,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.23673147149384e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,9.797909297049046e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.0004647691675927,285.40728759765625,294.1499938964844,289.9130554199219,284.5332946777344,292.41326904296875,288.3965148925781,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.8612549541360295e-09,0.0009914196562021,-0.0117880972102284,0.0,0.0,0.0,-0.0072227511554956,60.0,3.183156013488769,-0.0,-6.701593235902692e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,9.280056838179009e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.772361954674123e-05,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,7.217851816676557e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.772348130354658e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.000463556672912,285.4046325683594,294.1499938964844,289.7700500488281,284.4898986816406,292.3680114746094,288.3021240234375,285.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888372151181,4.558740496207747e-09,0.0009888326749205,-0.0109955202788114,0.0,0.0,0.0,-0.0070727812126278,60.0,3.076324701309204,-0.0,-6.666662955012725e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,9.280056838179009e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.772361954674123e-05,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,7.217851816676557e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,9.772348130354658e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.000463556672912,285.4046325683594,294.1499938964844,289.7700500488281,284.4898986816406,292.3680114746094,288.3021240234375,285.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888372151181,4.558740496207747e-09,0.0009888326749205,-0.0109955202788114,0.0,0.0,0.0,-0.0070727812126278,60.0,3.076324701309204,-0.0,-6.666662955012725e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.260923252440988e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,9.752213372848928e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,7.202969572972506e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.7521988209337e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004626009322237,285.4020080566406,294.1499938964844,289.623779296875,284.4449768066406,292.3211669921875,288.20562744140625,285.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320262370072214e-09,0.0009867931948974,-0.0103707015514373,0.0,0.0,0.0,-0.0069545558653771,60.0,2.9690539836883545,-0.0,-6.639190530677297e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.260923252440988e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,9.752213372848928e-05,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,7.202969572972506e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,9.7521988209337e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004626009322237,285.4020080566406,294.1499938964844,289.623779296875,284.4449768066406,292.3211669921875,288.20562744140625,285.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320262370072214e-09,0.0009867931948974,-0.0103707015514373,0.0,0.0,0.0,-0.0069545558653771,60.0,2.9690539836883545,-0.0,-6.639190530677297e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,9.247903653886168e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,9.738503285916522e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,7.192842895165086e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.738489461597057e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004619506071321,285.3995056152344,294.1499938964844,289.474853515625,284.39862060546875,292.2725830078125,288.10601806640625,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.1579708565109286e-09,0.0009854051750153,-0.0099454876035451,0.0,0.0,0.0,-0.0068740998394787,60.0,2.861988306045532,-0.0,-6.620527415179822e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,9.247903653886168e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,9.738503285916522e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,7.192842895165086e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.738489461597057e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004619506071321,285.3995056152344,294.1499938964844,289.474853515625,284.39862060546875,292.2725830078125,288.10601806640625,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.1579708565109286e-09,0.0009854051750153,-0.0099454876035451,0.0,0.0,0.0,-0.0068740998394787,60.0,2.861988306045532,-0.0,-6.620527415179822e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.243993554264308e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.734385821502656e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,7.189802272478119e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.734371997183187e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0004617552913259,285.39825439453125,294.1499938964844,289.39959716796875,284.3749084472656,292.2475891113281,288.0545349121094,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849923662841,4.1092160785183304e-09,0.0009849881753325,-0.0098177455365657,0.0,0.0,0.0,-0.006849929690361,60.0,2.8087046146392822,-0.0,-6.614926206793825e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.241416410077365e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.731671161716804e-05,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,7.18779701855965e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,9.731657337397336e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0004616265650838,285.39703369140625,294.1499938964844,289.32391357421875,284.350830078125,292.22222900390625,288.0019836425781,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847172768786,4.077060911100716e-09,0.000984713085927,-0.0097334971651434,0.0,0.0,0.0,-0.0068339882418513,60.0,2.755586862564087,-0.0,-6.611232805653344e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.241134102921932e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.731374302646144e-05,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,7.187577284639701e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,9.731360478326678e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0004616124788299,285.3946228027344,294.1499938964844,289.17156982421875,284.3016357421875,292.170166015625,287.8921813964844,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686310403,4.0734700057498685e-09,0.0009846822358667,-0.0097240889444947,0.0,0.0,0.0,-0.0068322075530886,60.0,2.65006947517395,-0.0,-6.610820690866603e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.241134102921932e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.731374302646144e-05,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,7.187577284639701e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,9.731360478326678e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0004616124788299,285.3946228027344,294.1499938964844,289.17156982421875,284.3016357421875,292.170166015625,287.8921813964844,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686310403,4.0734700057498685e-09,0.0009846822358667,-0.0097240889444947,0.0,0.0,0.0,-0.0068322075530886,60.0,2.65006947517395,-0.0,-6.610820690866603e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.246053377864882e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.736554056871682e-05,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.191402983153239e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.736540960147976e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0004618582315742,285.39227294921875,294.1499938964844,289.0184020996094,284.2511291503906,292.1163635253906,287.775146484375,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852097136899,4.1346850387924405e-09,0.0009852055227383,-0.0098844766616821,0.0,0.0,0.0,-0.0068625533021986,60.0,2.5454938411712646,-0.0,-6.617852221779685e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.246053377864882e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.736554056871682e-05,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.191402983153239e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.736540960147976e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,0.0004618582315742,285.39227294921875,294.1499938964844,289.0184020996094,284.2511291503906,292.1163635253906,287.775146484375,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852097136899,4.1346850387924405e-09,0.0009852055227383,-0.0098844766616821,0.0,0.0,0.0,-0.0068625533021986,60.0,2.5454938411712646,-0.0,-6.617852221779685e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.254405449610204e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.745348506839946e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,7.197898958111182e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,9.74533541011624e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0004622754349838,285.3899841308594,294.1499938964844,288.8651123046875,284.19940185546875,292.060791015625,287.6500244140625,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238666750921993e-09,0.0009860947029665,-0.0101569173857569,0.0,0.0,0.0,-0.0069141015410423,60.0,2.441730737686157,-0.0,-6.629804261137906e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.254405449610204e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.745348506839946e-05,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,7.197898958111182e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,9.74533541011624e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0004622754349838,285.3899841308594,294.1499938964844,288.8651123046875,284.19940185546875,292.060791015625,287.6500244140625,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238666750921993e-09,0.0009860947029665,-0.0101569173857569,0.0,0.0,0.0,-0.0069141015410423,60.0,2.441730737686157,-0.0,-6.629804261137906e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.263922402169555e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.755370410857722e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.20530078979209e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.755357314134017e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0004627508460544,285.38775634765625,294.1499938964844,288.7122497558594,284.1465759277344,292.00347900390625,287.5168762207031,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357166627499964e-09,0.0009871079819276,-0.0104673933237791,0.0,0.0,0.0,-0.0069728470407426,60.0,2.3385581970214844,-0.0,-6.643438155151672e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,9.263922402169555e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.755370410857722e-05,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.20530078979209e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.755357314134017e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0004627508460544,285.38775634765625,294.1499938964844,288.7122497558594,284.1465759277344,292.00347900390625,287.5168762207031,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357166627499964e-09,0.0009871079819276,-0.0104673933237791,0.0,0.0,0.0,-0.0069728470407426,60.0,2.3385581970214844,-0.0,-6.643438155151672e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.268375288229436e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.760059765540063e-05,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.20876341802068e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.760046668816358e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004629732866305,285.3866577148437,294.1499938964844,288.6361999511719,284.1197814941406,291.97412109375,287.4475402832031,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412610721260535e-09,0.0009875821415334,-0.0106126591563224,0.0,0.0,0.0,-0.0070003336295485,60.0,2.2871272563934326,-0.0,-6.649822381632475e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
