time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173760,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.272252646042034e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,9.764142305357382e-05,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,7.21177930245176e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,9.764129208633676e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0004631669726222,285.3855895996094,294.1499938964844,288.5604858398437,284.0927734375,291.9443664550781,287.37677001953125,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.460879221568348e-09,0.0009879949502646,-0.010739124380052,0.0,0.0,0.0,-0.0070242625661194,60.0,2.235767841339112,-0.0,-6.655382378539798e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.277481149183586e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,9.769648022484034e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,7.215845835162327e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,9.76963565335609e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004634281503967,285.38348388671875,294.1499938964844,288.4104309082031,284.0381774902344,291.8837280273437,287.2323913574219,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885559557005,4.525951169398468e-09,0.0009885515319183,-0.0109096122905612,0.0,0.0,0.0,-0.0070565221831202,60.0,2.133256196975708,-0.0,-6.662882157115746e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.277481149183586e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,9.769648022484034e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,7.215845835162327e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,9.76963565335609e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004634281503967,285.38348388671875,294.1499938964844,288.4104309082031,284.0381774902344,291.8837280273437,287.2323913574219,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885559557005,4.525951169398468e-09,0.0009885515319183,-0.0109096122905612,0.0,0.0,0.0,-0.0070565221831202,60.0,2.133256196975708,-0.0,-6.662882157115746e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.278651123167948e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.770879842108116e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,7.2167553298641e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,9.770867472980171e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0004634866199921,285.38140869140625,294.1499938964844,288.2626953125,283.98291015625,291.821533203125,287.0860290527344,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540455122992171e-09,0.0009886756306514,-0.0109476130455732,0.0,0.0,0.0,-0.0070637129247188,60.0,2.031209945678711,-0.0,-6.664554774715725e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.278651123167948e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.770879842108116e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,7.2167553298641e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,9.770867472980171e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0004634866199921,285.38140869140625,294.1499938964844,288.2626953125,283.98291015625,291.821533203125,287.0860290527344,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540455122992171e-09,0.0009886756306514,-0.0109476130455732,0.0,0.0,0.0,-0.0070637129247188,60.0,2.031209945678711,-0.0,-6.664554774715725e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.27579530980438e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.767871961230412e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.214533252408728e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.767859592102468e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0004633439530152,285.3794250488281,294.1499938964844,288.1178894042969,283.9272155761719,291.7577819824219,286.9402770996094,285.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.50479697988726e-09,0.0009883708553388,-0.0108541892841458,0.0,0.0,0.0,-0.0070460364222526,60.0,1.930098533630371,-0.0,-6.660443574446617e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.27579530980438e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.767871961230412e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.214533252408728e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.767859592102468e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0004633439530152,285.3794250488281,294.1499938964844,288.1178894042969,283.9272155761719,291.7577819824219,286.9402770996094,285.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.50479697988726e-09,0.0009883708553388,-0.0108541892841458,0.0,0.0,0.0,-0.0070460364222526,60.0,1.930098533630371,-0.0,-6.660443574446617e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.269831207348034e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.76159208221361e-05,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.209894101833925e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,9.761579713085666e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0004630460753105,285.3774719238281,294.1499938964844,287.9766845703125,283.8713073730469,291.6927490234375,286.7970275878906,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877393022179,4.430419586753942e-09,0.0009877348784357,-0.0106593184173107,0.0,0.0,0.0,-0.007009164430201,60.0,1.8304731845855715,-0.0,-6.651873718510616e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.269831207348034e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.76159208221361e-05,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.209894101833925e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,9.761579713085666e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0004630460753105,285.3774719238281,294.1499938964844,287.9766845703125,283.8713073730469,291.6927490234375,286.7970275878906,285.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877393022179,4.430419586753942e-09,0.0009877348784357,-0.0106593184173107,0.0,0.0,0.0,-0.007009164430201,60.0,1.8304731845855715,-0.0,-6.651873718510616e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,9.266042616218328e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,9.757601947057992e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.20694733900018e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.75759030552581e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0004628568422049,285.37652587890625,294.1499938964844,287.9075927734375,283.84332275390625,291.6597595214844,286.7267761230469,285.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873353410512,4.38318359385903e-09,0.0009873310336843,-0.0105355577543377,0.0,0.0,0.0,-0.0069857472553849,60.0,1.7814761400222778,-0.0,-6.646433803325635e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.261968079954386e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.753311314852908e-05,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,7.203778659459203e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,9.753299673320726e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0004626533191185,285.3756103515625,294.1499938964844,287.8396301269531,283.8153686523437,291.6264343261719,286.6575927734375,285.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869009954854,4.3323815646090225e-09,0.0009868965717032,-0.0104024559259414,0.0,0.0,0.0,-0.0069605628959834,60.0,1.7331448793411257,-0.0,-6.640585326067594e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,9.253222378902136e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.744101407704876e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.196975639089942e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.744089766172692e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0004622164706233,285.373779296875,294.1499938964844,287.7074279785156,283.7596435546875,291.5589904785156,286.5226745605469,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223349669985055e-09,0.0009859642013907,-0.0101167857646942,0.0,0.0,0.0,-0.0069065112620592,60.0,1.6387498378753662,-0.0,-6.628042825695958e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,9.253222378902136e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.744101407704876e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,7.196975639089942e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.744089766172692e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0004622164706233,285.373779296875,294.1499938964844,287.7074279785156,283.7596435546875,291.5589904785156,286.5226745605469,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223349669985055e-09,0.0009859642013907,-0.0101167857646942,0.0,0.0,0.0,-0.0069065112620592,60.0,1.6387498378753662,-0.0,-6.628042825695958e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.24420601222664e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.734607010614128e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,7.189963071141392e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.734595369081944e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.000461766088847,285.3720092773437,294.1499938964844,287.58062744140625,283.704345703125,291.4905700683594,286.3924255371094,285.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098500715103,4.110945361901486e-09,0.0009850030764937,-0.0098222764208912,0.0,0.0,0.0,-0.0068507869727909,60.0,1.5478510856628418,-0.0,-6.615124448217102e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.24420601222664e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.734607010614128e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,7.189963071141392e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.734595369081944e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.000461766088847,285.3720092773437,294.1499938964844,287.58062744140625,283.704345703125,291.4905700683594,286.3924255371094,285.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098500715103,4.110945361901486e-09,0.0009850030764937,-0.0098222764208912,0.0,0.0,0.0,-0.0068507869727909,60.0,1.5478510856628418,-0.0,-6.615124448217102e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.238052734872326e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.728127042762937e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,7.185176218627021e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,9.728115401230752e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0004614587232936,285.37030029296875,294.1499938964844,287.4598999023437,283.6498107910156,291.4211730957031,286.2666931152344,285.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843508014455,4.0342080787070245e-09,0.0009843467269092,-0.0096212169155478,0.0,0.0,0.0,-0.006812744308263,60.0,1.4613968133926392,-0.0,-6.606313007750941e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.238052734872326e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.728127042762937e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,7.185176218627021e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,9.728115401230752e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0004614587232936,285.37030029296875,294.1499938964844,287.4598999023437,283.6498107910156,291.4211730957031,286.2666931152344,285.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843508014455,4.0342080787070245e-09,0.0009843467269092,-0.0096212169155478,0.0,0.0,0.0,-0.006812744308263,60.0,1.4613968133926392,-0.0,-6.606313007750941e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,9.23109400901012e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.72079869825393e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.17976363375783e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.720787056721748e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004611111362464,285.3686218261719,294.1499938964844,287.3458557128906,283.5962219238281,291.3510131835937,286.1448669433594,285.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836088865995,3.947440152529681e-09,0.0009836049284785,-0.0093938754871487,0.0,0.0,0.0,-0.0067697307094931,60.0,1.3795064687728882,-0.0,-6.596356172394735e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,9.23109400901012e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.72079869825393e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.17976363375783e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.720787056721748e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004611111362464,285.3686218261719,294.1499938964844,287.3458557128906,283.5962219238281,291.3510131835937,286.1448669433594,285.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836088865995,3.947440152529681e-09,0.0009836049284785,-0.0093938754871487,0.0,0.0,0.0,-0.0067697307094931,60.0,1.3795064687728882,-0.0,-6.596356172394735e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,9.225759276887402e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,9.71518093138002e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,7.175614882726222e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,9.715170017443596e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0004608446906786,285.3678283691406,294.1499938964844,287.2915344238281,283.56988525390625,291.3157043457031,286.0859069824219,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.88094667513883e-09,0.0009830363560467,-0.009219653904438,0.0,0.0,0.0,-0.0067367670126259,60.0,1.3400877714157104,-0.0,-6.588731338297293e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,9.21949904295616e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.708588913781568e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,7.170745084295049e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,9.708577272249386e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0004605319700203,285.3670349121094,294.1499938964844,287.2391052246094,283.5438842773437,291.2802734375,286.0287475585937,285.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982373021543,3.802917536432915e-09,0.0009823691798374,-0.0090152053162455,0.0,0.0,0.0,-0.0066980849951505,60.0,1.301875114440918,-0.0,-6.579788447425018e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,9.206029790220782e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.694404434412718e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,7.160268432926387e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.694393520476297e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004598591476678,285.365478515625,294.1499938964844,287.1402893066406,283.4930419921875,291.2090759277344,285.91998291015625,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809372713789,3.635033385407382e-09,0.0009809335460886,-0.008575321175158,0.0,0.0,0.0,-0.00661485735327,60.0,1.2291831970214844,-0.0,-6.560569687508179e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,9.206029790220782e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.694404434412718e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,7.160268432926387e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,9.694393520476297e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0004598591476678,285.365478515625,294.1499938964844,287.1402893066406,283.4930419921875,291.2090759277344,285.91998291015625,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809372713789,3.635033385407382e-09,0.0009809335460886,-0.008575321175158,0.0,0.0,0.0,-0.00661485735327,60.0,1.2291831970214844,-0.0,-6.560569687508179e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.192709694616497e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,9.680377843324096e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.149908196879551e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,9.680366201791912e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0004591938049998,285.3639831542969,294.1499938964844,287.04998779296875,283.4439392089844,291.1375732421875,285.8187866210937,285.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795173536986,3.469011078394146e-09,0.0009795138612389,-0.0081403106451034,0.0,0.0,0.0,-0.0065325526520609,60.0,1.1621898412704468,-0.0,-6.541591091036025e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.192709694616497e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,9.680377843324096e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.149908196879551e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,9.680366201791912e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0004591938049998,285.3639831542969,294.1499938964844,287.04998779296875,283.4439392089844,291.1375732421875,285.8187866210937,285.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795173536986,3.469011078394146e-09,0.0009795138612389,-0.0081403106451034,0.0,0.0,0.0,-0.0065325526520609,60.0,1.1621898412704468,-0.0,-6.541591091036025e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,9.179049811791629e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,9.665993275120854e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,7.13928384357132e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.665982361184432e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0004585114947985,285.362548828125,294.1499938964844,286.9642944335937,283.39483642578125,291.06591796875,285.724853515625,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780613472685,3.298763928683001e-09,0.0009780580876395,-0.0076942252926528,0.0,0.0,0.0,-0.0064481538720428,60.0,1.0999318361282349,-0.0,-6.522157747212988e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,9.179049811791629e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,9.665993275120854e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,7.13928384357132e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.665982361184432e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0004585114947985,285.362548828125,294.1499938964844,286.9642944335937,283.39483642578125,291.06591796875,285.724853515625,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780613472685,3.298763928683001e-09,0.0009780580876395,-0.0076942252926528,0.0,0.0,0.0,-0.0064481538720428,60.0,1.0999318361282349,-0.0,-6.522157747212988e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.16082426556386e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.64680075412616e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.125108095351607e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.64678984018974e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.000457601097878,285.36114501953125,294.1499938964844,286.8788452148437,283.3439025878906,290.9941711425781,285.6391906738281,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761190158315,3.071630283457692e-09,0.0009761159890331,-0.0070990771055221,0.0,0.0,0.0,-0.0063355546444654,60.0,1.0391427278518677,-0.0,-6.496276228062925e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.16082426556386e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.64680075412616e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.125108095351607e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.64678984018974e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.000457601097878,285.36114501953125,294.1499938964844,286.8788452148437,283.3439025878906,290.9941711425781,285.6391906738281,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761190158315,3.071630283457692e-09,0.0009761159890331,-0.0070990771055221,0.0,0.0,0.0,-0.0063355546444654,60.0,1.0391427278518677,-0.0,-6.496276228062925e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.149171819444746e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.63452985160984e-05,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,7.11604516254738e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.63451966526918e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0004570190503727,285.3604736328125,294.1499938964844,286.8362121582031,283.3178100585937,290.958251953125,285.5994567871094,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773300088,2.92642199362092e-09,0.0009748744196258,-0.0067185903899371,0.0,0.0,0.0,-0.0062635689973831,60.0,1.0088025331497192,-0.0,-6.479757530541974e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,9.13737967493944e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,9.622112702345476e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,7.10687309037894e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,9.622101788409054e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0004564300179481,285.3598022460937,294.1499938964844,286.793701171875,283.2913513183594,290.9223327636719,285.56231689453125,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736205684021,2.7794719859031147e-09,0.0009736177744343,-0.0063335373997688,0.0,0.0,0.0,-0.0061907190829515,60.0,0.978505551815033,-0.0,-6.463061197337083e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.118900925386696e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,9.602653153706342e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,7.092500163707882e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,9.602642967365682e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004555069608613,285.3585205078125,294.1499938964844,286.7089233398437,283.2373962402344,290.8504333496094,285.4932861328125,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716508793644,2.5491835309310318e-09,0.0009716483182273,-0.005730106960982,0.0,0.0,0.0,-0.0060765538364648,60.0,0.918440878391266,-0.0,-6.43694022528507e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.118900925386696e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,9.602653153706342e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,7.092500163707882e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,9.602642967365682e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0004555069608613,285.3585205078125,294.1499938964844,286.7089233398437,283.2373962402344,290.8504333496094,285.4932861328125,285.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716508793644,2.5491835309310318e-09,0.0009716483182273,-0.005730106960982,0.0,0.0,0.0,-0.0060765538364648,60.0,0.918440878391266,-0.0,-6.43694022528507e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.101961768465117e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,9.58481541601941e-05,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,7.07932558725588e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.58480522967875e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0004546608543023,285.3572692871094,294.1499938964844,286.62457275390625,283.1822204589844,290.7784729003906,285.4298400878906,285.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698453941382,2.3380846148057803e-09,0.0009698430658318,-0.0051769535057246,0.0,0.0,0.0,-0.0059719025157392,60.0,0.859125018119812,-0.0,-6.413041830910515e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,9.101961768465117e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,9.58481541601941e-05,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,7.07932558725588e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.58480522967875e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0004546608543023,285.3572692871094,294.1499938964844,286.62457275390625,283.1822204589844,290.7784729003906,285.4298400878906,285.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698453941382,2.3380846148057803e-09,0.0009698430658318,-0.0051769535057246,0.0,0.0,0.0,-0.0059719025157392,60.0,0.859125018119812,-0.0,-6.413041830910515e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,9.084580233320594e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.566511289449409e-05,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,7.065805402817205e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.566501103108747e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.0004537925997283,285.3560485839844,294.1499938964844,286.540771484375,283.1260681152344,290.7064208984375,285.3726806640625,285.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679929353296,2.121463227311437e-09,0.0009679907816462,-0.00460932450369,0.0,0.0,0.0,-0.0058645140379667,60.0,0.800521194934845,-0.0,-6.388564344206317e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,9.084580233320594e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.566511289449409e-05,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,7.065805402817205e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.566501103108747e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.0004537925997283,285.3560485839844,294.1499938964844,286.540771484375,283.1260681152344,290.7064208984375,285.3726806640625,285.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679929353296,2.121463227311437e-09,0.0009679907816462,-0.00460932450369,0.0,0.0,0.0,-0.0058645140379667,60.0,0.800521194934845,-0.0,-6.388564344206317e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.063963807420804e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.544800559524448e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.049770647427067e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.544791100779548e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0004527627897914,285.3548889160156,294.1499938964844,286.4574890136719,283.06915283203125,290.63433837890625,285.32281494140625,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657958289608,1.864549625807399e-09,0.0009657939663156,-0.0039361091330647,0.0,0.0,0.0,-0.0057371510192751,60.0,0.7423915266990662,-0.0,-6.35959480632664e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.063963807420804e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.544800559524448e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.049770647427067e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.544791100779548e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0004527627897914,285.3548889160156,294.1499938964844,286.4574890136719,283.06915283203125,290.63433837890625,285.32281494140625,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657958289608,1.864549625807399e-09,0.0009657939663156,-0.0039361091330647,0.0,0.0,0.0,-0.0057371510192751,60.0,0.7423915266990662,-0.0,-6.35959480632664e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
