time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176100,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,9.052493260242044e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,9.532722469884902e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,7.040848868200555e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,9.532712283544242e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.0004521898226812,285.3543395996094,294.1499938964844,286.4161071777344,283.0404357910156,290.5982971191406,285.3016052246094,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734098739,1.7216171821488047e-09,0.0009645716636441,-0.0035615675151348,0.0,0.0,0.0,-0.0056662932038307,60.0,0.7134983539581299,-0.0,-6.34350669770356e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,9.040971053764224e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.520588355371729e-05,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,7.031887071207166e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.52057889662683e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0004516142653301,285.3537902832031,294.1499938964844,286.3748779296875,283.0116271972656,290.562255859375,285.28277587890625,285.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963345344644,1.578032260418638e-09,0.0009633437730371,-0.0031853143591433,0.0,0.0,0.0,-0.0055951112881302,60.0,0.6847335696220398,-0.0,-6.327365298375298e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,9.020869038067758e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,9.499419684289025e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.016251765890047e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,9.499410225544123e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0004506101249717,285.35272216796875,294.1499938964844,286.2929382324219,282.9537353515625,290.4901428222656,285.2519836425781,285.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612027788534,1.3275270882573407e-09,0.0009612014400772,-0.0025288821198046,0.0,0.0,0.0,-0.0054709240794181,60.0,0.6277897357940674,-0.0,-6.299253385577687e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,9.020869038067758e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,9.499419684289025e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.016251765890047e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,9.499410225544123e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0004506101249717,285.35272216796875,294.1499938964844,286.2929382324219,282.9537353515625,290.4901428222656,285.2519836425781,285.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612027788534,1.3275270882573407e-09,0.0009612014400772,-0.0025288821198046,0.0,0.0,0.0,-0.0054709240794181,60.0,0.6277897357940674,-0.0,-6.299253385577687e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,9.008150664158164e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.486026829108596e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.006359373917803e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,9.486017370363696e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0004499748465605,285.3517150878906,294.1499938964844,286.2117919921875,282.8956604003906,290.4179992675781,285.2289428710937,285.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598469478078,1.16901932578628e-09,0.0009598457836546,-0.0021135213319212,0.0,0.0,0.0,-0.0053923432715237,60.0,0.5719960927963257,-0.0,-6.281497633153776e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,9.008150664158164e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.486026829108596e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.006359373917803e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,9.486017370363696e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0004499748465605,285.3517150878906,294.1499938964844,286.2117919921875,282.8956604003906,290.4179992675781,285.2289428710937,285.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598469478078,1.16901932578628e-09,0.0009598457836546,-0.0021135213319212,0.0,0.0,0.0,-0.0053923432715237,60.0,0.5719960927963257,-0.0,-6.281497633153776e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.005015454022214e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,9.48272572713904e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,7.00392120052129e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.482716268394142e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004498182679526,285.3509216308594,294.1499938964844,286.1314697265625,282.8376159667969,290.34796142578125,285.2090759277344,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009024727041833,1.0727799759635561e-09,0.0009024715982377,-0.001917881774716,0.0,0.0,0.0,-0.0050603738054633,60.0,0.5041411519050598,-0.0,-6.277120689901494e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.005015454022214e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,9.48272572713904e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,7.00392120052129e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.482716268394142e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004498182679526,285.3509216308594,294.1499938964844,286.1314697265625,282.8376159667969,290.34796142578125,285.2090759277344,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009024727041833,1.0727799759635561e-09,0.0009024715982377,-0.001917881774716,0.0,0.0,0.0,-0.0050603738054633,60.0,0.5041411519050598,-0.0,-6.277120689901494e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.003773448057473e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.48141750996001e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,7.002954953350127e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.481408051215112e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0004497562185861,285.35089111328125,294.1499938964844,286.0520324707031,282.7798156738281,290.280029296875,285.1895446777344,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008933793287724,1.0482816836798747e-09,0.0008933782810345,-0.0018625690136104,0.0,0.0,0.0,-0.00500357337296,60.0,0.436906099319458,-0.0,-6.275383412912562e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.003773448057473e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.48141750996001e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,7.002954953350127e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.481408051215112e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0004497562185861,285.35089111328125,294.1499938964844,286.0520324707031,282.7798156738281,290.280029296875,285.1895446777344,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008933793287724,1.0482816836798747e-09,0.0008933782810345,-0.0018625690136104,0.0,0.0,0.0,-0.00500357337296,60.0,0.436906099319458,-0.0,-6.275383412912562e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.00711165741086e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,9.48493179748766e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.005550287431106e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,9.484923066338524e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969421386719,0.0,0.0,0.0004499229544308,285.3532409667969,294.1499938964844,286.0126647949219,282.75103759765625,290.24774169921875,285.17938232421875,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007946937112137,9.906431230888302e-10,0.0007946927216835,-0.0018097223946824,0.0,0.0,0.0,-0.0044814283028244,60.0,0.3990372717380523,-0.0,-6.280034625660846e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,9.007433982333168e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.485271584708244e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.005801307968795e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.485262125963344e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0004499390779528,285.356689453125,294.1499938964844,285.9735717773437,282.7223815917969,290.2153625488281,285.1692810058594,285.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007596841896884,9.595385597194195e-10,0.0007596832001581,-0.0017629576614126,0.0,0.0,0.0,-0.0042913686484098,60.0,0.3683334589004516,-0.0,-6.28048155704164e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,9.002655133372173e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.480239532422274e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,7.00208474881947e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.480230073677376e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0004497003974393,285.357177734375,294.1499938964844,285.8961181640625,282.66558837890625,290.1523742675781,285.1496887207031,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007838715682737,9.246979848498427e-10,0.0007838706369511,-0.0016471741255372,0.0,0.0,0.0,-0.0043971734121441,60.0,0.3095635175704956,-0.0,-6.273814534552002e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,9.002655133372173e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.480239532422274e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,7.00208474881947e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.480230073677376e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0004497003974393,285.357177734375,294.1499938964844,285.8961181640625,282.66558837890625,290.1523742675781,285.1496887207031,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007838715682737,9.246979848498427e-10,0.0007838706369511,-0.0016471741255372,0.0,0.0,0.0,-0.0043971734121441,60.0,0.3095635175704956,-0.0,-6.273814534552002e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.002044680528343e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,9.47959561017342e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,7.001608901191503e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,9.479586879024282e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0004496698675211,285.35919189453125,294.1499938964844,285.8197631835937,282.60955810546875,290.0975646972656,285.13104248046875,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006640221108682,7.97074017899746e-10,0.0006640212959609,-0.0014314985601231,0.0,0.0,0.0,-0.0037369646597653,60.0,0.2338886111974716,-0.0,-6.272959041098147e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.002044680528343e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,9.47959561017342e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,7.001608901191503e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,9.479586879024282e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0004496698675211,285.35919189453125,294.1499938964844,285.8197631835937,282.60955810546875,290.0975646972656,285.13104248046875,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006640221108682,7.97074017899746e-10,0.0006640212959609,-0.0014314985601231,0.0,0.0,0.0,-0.0037369646597653,60.0,0.2338886111974716,-0.0,-6.272959041098147e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,4.318555511417799e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,4.547651406028308e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,3.358885442139581e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,4.54764740425162e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0002157203707611,285.3621826171875,294.1499938964844,285.7445678710937,282.5545349121094,290.056396484375,285.1156921386719,285.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004585334390867,5.739149711025956e-10,0.0004585328570101,-0.0010502991499379,0.0,0.0,0.0,-0.0025830417871475,60.0,0.1560007631778717,-0.0,-1.4436668749340242e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,4.318555511417799e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,4.547651406028308e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,3.358885442139581e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,4.54764740425162e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,0.0002157203707611,285.3621826171875,294.1499938964844,285.7445678710937,282.5545349121094,290.056396484375,285.1156921386719,285.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004585334390867,5.739149711025956e-10,0.0004585328570101,-0.0010502991499379,0.0,0.0,0.0,-0.0025830417871475,60.0,0.1560007631778717,-0.0,-1.4436668749340242e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,3.0271479772636667e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,3.18773600156419e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,2.3544547730125487e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,3.1877327273832634e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.000151212021592,285.3681335449219,294.1499938964844,285.67059326171875,282.50067138671875,290.03302001953125,285.1090087890625,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225549007765,4.0343473006743125e-10,0.0003225544933229,-0.0007380823371931,0.0,0.0,0.0,-0.0018168612150475,60.0,0.089034579694271,-0.0,-7.0934449425408275e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,3.0271479772636667e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,3.18773600156419e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,2.3544547730125487e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,3.1877327273832634e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.000151212021592,285.3681335449219,294.1499938964844,285.67059326171875,282.50067138671875,290.03302001953125,285.1090087890625,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225549007765,4.0343473006743125e-10,0.0003225544933229,-0.0007380823371931,0.0,0.0,0.0,-0.0018168612150475,60.0,0.089034579694271,-0.0,-7.0934449425408275e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,2.4836373995640315e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,2.615392440930009e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,1.931723272718955e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,2.6153900762437843e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.00012406258611,285.3712158203125,294.1499938964844,285.63409423828125,282.4742736816406,290.0261535644531,285.1094665527344,285.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638271835166,3.301841022818053e-10,0.0002638268342707,-0.0006042327731847,0.0,0.0,0.0,-0.0014861882664263,60.0,0.0658711269497871,-0.0,-4.774921791295128e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,2.0051824321853928e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,2.1115558411111124e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,1.5595904187648557e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,2.1115538402227685e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0001001628188532,285.3738708496094,294.1499938964844,285.5979309082031,282.4481811523437,290.0213928222656,285.11102294921875,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136605762643,2.67235317208403e-10,0.0002136603143298,-0.0004889059928245,0.0,0.0,0.0,-0.0012034892570227,60.0,0.0472597517073154,-0.0,-3.1124156585349283e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,1.303386943618534e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,1.3725306416745298e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,1.0137480785488153e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,1.3725292774324773e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,6.510675302706659e-05,285.3775329589844,294.1499938964844,285.526611328125,282.3972473144531,290.0161437988281,285.1144714355469,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388812524965,1.7370530014382268e-10,0.0001388810778735,-0.0003177931939717,0.0,0.0,0.0,-0.0007822783663868,60.0,0.0221300479024648,-0.0,-1.3150326383382094e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,1.303386943618534e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,1.3725306416745298e-05,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,1.0137480785488153e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,1.3725292774324773e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,6.510675302706659e-05,285.3775329589844,294.1499938964844,285.526611328125,282.3972473144531,290.0161437988281,285.1144714355469,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388812524965,1.7370530014382268e-10,0.0001388810778735,-0.0003177931939717,0.0,0.0,0.0,-0.0007822783663868,60.0,0.0221300479024648,-0.0,-1.3150326383382094e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,8.895298378774896e-06,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.367187885800377e-06,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,6.9185844040475786e-06,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.36717879085336e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,4.443377474672161e-05,285.3794860839844,294.1499938964844,285.4566955566406,282.3480224609375,290.0137939453125,285.11688232421875,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478285937802866e-05,1.1854944803602052e-10,9.478274296270683e-05,-0.000216885775444,0.0,0.0,0.0,-0.0005338847404345,60.0,0.0087019950151443,-0.0,-6.12506767527776e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,8.895298378774896e-06,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,9.367187885800377e-06,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,6.9185844040475786e-06,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.36717879085336e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,4.443377474672161e-05,285.3794860839844,294.1499938964844,285.4566955566406,282.3480224609375,290.0137939453125,285.11688232421875,285.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.478285937802866e-05,1.1854944803602052e-10,9.478274296270683e-05,-0.000216885775444,0.0,0.0,0.0,-0.0005338847404345,60.0,0.0087019950151443,-0.0,-6.12506767527776e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,6.550090347445803e-06,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,6.89756780047901e-06,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,5.094528660265496e-06,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,6.897561434016097e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,3.2718995498726144e-05,285.3805847167969,294.1499938964844,285.3882751464844,282.3007202148437,290.0126037597656,285.11834716796875,285.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979368481552228e-05,8.729431066889504e-11,6.979359750403091e-05,-0.0001597046211827,0.0,0.0,0.0,-0.0003931278479285,60.0,0.0014123854925855,-0.0,-3.321118657861888e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,6.550090347445803e-06,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,6.89756780047901e-06,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,5.094528660265496e-06,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,6.897561434016097e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,3.2718995498726144e-05,285.3805847167969,294.1499938964844,285.3882751464844,282.3007202148437,290.0126037597656,285.11834716796875,285.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.979368481552228e-05,8.729431066889504e-11,6.979359750403091e-05,-0.0001597046211827,0.0,0.0,0.0,-0.0003931278479285,60.0,0.0014123854925855,-0.0,-3.321118657861888e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,4.893044206255581e-06,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,5.152616267878329e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,3.805711230597808e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,5.1526117204048205e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,2.44417224166682e-05,285.3811950683594,294.1499938964844,285.3213806152344,282.2555236816406,290.011962890625,285.1192321777344,285.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137253078399226e-05,6.521056611363818e-11,5.21371875947807e-05,-0.0001193024800159,0.0,0.0,0.0,-0.0002936742093879,60.0,-0.0019038778264075,-0.0,-1.85331000546185e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,4.893044206255581e-06,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,5.152616267878329e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,3.805711230597808e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,5.1526117204048205e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,2.44417224166682e-05,285.3811950683594,294.1499938964844,285.3213806152344,282.2555236816406,290.011962890625,285.1192321777344,285.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137253078399226e-05,6.521056611363818e-11,5.21371875947807e-05,-0.0001193024800159,0.0,0.0,0.0,-0.0002936742093879,60.0,-0.0019038778264075,-0.0,-1.85331000546185e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,4.122438895137748e-06,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,4.341130988905206e-06,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,3.2063501294032903e-06,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,4.341126896179048e-06,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,2.0592397049767897e-05,285.3813781738281,294.1499938964844,285.2885437011719,282.2337646484375,290.01177978515625,285.1195068359375,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.392624759930186e-05,5.494064231337248e-11,4.392619302961975e-05,-0.0001005136728053,0.0,0.0,0.0,-0.0002474239445291,60.0,-0.0026654871180653,-0.0,-1.3155224132255228e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,3.370334525243379e-06,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,3.549127995938761e-06,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,2.6213783712591976e-06,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,3.549124812707305e-06,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.683548543951474e-05,285.3815002441406,294.1499938964844,285.2561340332031,282.21258544921875,290.0116577148437,285.11968994140625,285.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.591227869037539e-05,4.49171637384449e-11,3.59122350346297e-05,-8.217581489589065e-05,0.0,0.0,0.0,-0.0002022835542447,60.0,-0.0031419019214808,-0.0,-8.792973987814534e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,2.021770342253149e-06,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,2.1290236418280983e-06,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,1.572492237755796e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,2.12902159546502e-06,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,1.0099141945829617e-05,285.3816223144531,294.1499938964844,285.1925354003906,282.172119140625,290.0115051269531,285.119873046875,285.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.154292451450601e-05,2.6944729433764358e-11,2.154289722966496e-05,-4.92952240165323e-05,0.0,0.0,0.0,-0.0001213450741488,60.0,-0.0037104070652276,-0.0,-3.1641234771173637e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,2.021770342253149e-06,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,2.1290236418280983e-06,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,1.572492237755796e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,2.12902159546502e-06,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,1.0099141945829617e-05,285.3816223144531,294.1499938964844,285.1925354003906,282.172119140625,290.0115051269531,285.119873046875,285.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.154292451450601e-05,2.6944729433764358e-11,2.154289722966496e-05,-4.92952240165323e-05,0.0,0.0,0.0,-0.0001213450741488,60.0,-0.0037104070652276,-0.0,-3.1641234771173637e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,1.3048228311163257e-06,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,1.3740426538788595e-06,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,1.0148648925678572e-06,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,1.3740414033236448e-06,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,6.517847850773251e-06,285.3816223144531,294.1499938964844,285.1499938964844,282.1458740234375,290.0115051269531,285.11993408203125,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903553735872263e-05,1.7389811812762446e-11,1.3903536455472931e-05,-3.181453939760104e-05,0.0,0.0,0.0,-7.831471157260239e-05,60.0,-0.0032787560485303,-0.0,-1.317931614536194e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,1.0383531616753316e-06,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,1.0934369356618845e-06,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,8.076101494225441e-07,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,1.093435912480345e-06,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,5.186778707866324e-06,285.3816223144531,294.1499938964844,285.1307067871094,282.1342468261719,290.011474609375,285.11993408203125,285.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064245882153044e-05,1.383851453568008e-11,1.106423223973252e-05,-2.531750578782521e-05,0.0,0.0,0.0,-6.232169107533991e-05,60.0,-0.0028761802241206,-0.0,-8.346029596595361e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,4.478838206978253e-07,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,4.7164371608232614e-07,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.4835500173358014e-07,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,4.716432613349753e-07,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.237268063254305e-06,285.38153076171875,294.1499938964844,285.0706787109375,282.0992126464844,290.0115051269531,285.11993408203125,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.772457032231614e-06,5.969103249875429e-12,4.7724511205160525e-06,-1.0920465683739168e-05,0.0,0.0,0.0,-2.6881869416683912e-05,60.0,-0.001971781020984,-0.0,-1.5528178786208824e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,4.478838206978253e-07,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,4.7164371608232614e-07,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.4835500173358014e-07,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,4.716432613349753e-07,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.237268063254305e-06,285.38153076171875,294.1499938964844,285.0706787109375,282.0992126464844,290.0115051269531,285.11993408203125,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.772457032231614e-06,5.969103249875429e-12,4.7724511205160525e-06,-1.0920465683739168e-05,0.0,0.0,0.0,-2.6881869416683912e-05,60.0,-0.001971781020984,-0.0,-1.5528178786208824e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,1.547604995266738e-07,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,1.6297042293444974e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.2036959162742278e-07,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,1.629702666150479e-07,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.730591846666357e-07,285.38153076171875,294.1499938964844,285.0125427246094,282.0671691894531,290.0115051269531,285.11993408203125,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6490819234604714e-06,2.0625573731586355e-12,1.6490798770973925e-06,-3.7734598663519137e-06,0.0,0.0,0.0,-9.288793080486356e-06,60.0,-0.0009574785945005,-0.0,-1.8540011648311705e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
