time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178440,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,1.547604995266738e-07,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,1.6297042293444974e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.2036959162742278e-07,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,1.629702666150479e-07,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.730591846666357e-07,285.38153076171875,294.1499938964844,285.0125427246094,282.0671691894531,290.0115051269531,285.11993408203125,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6490819234604714e-06,2.0625573731586355e-12,1.6490798770973925e-06,-3.7734598663519137e-06,0.0,0.0,0.0,-9.288793080486356e-06,60.0,-0.0009574785945005,-0.0,-1.8540011648311705e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.736476703712469e-08,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,8.146891161686656e-08,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,6.017275921976761e-08,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,8.14688334571656e-08,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,3.864522852836673e-07,285.38153076171875,294.1499938964844,284.98419189453125,282.05230712890625,290.0115051269531,285.11993408203125,285.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.243881666203379e-07,1.031076808134801e-12,8.243871434387984e-07,-1.886371933323972e-06,0.0,0.0,0.0,-4.643530701287091e-06,60.0,-0.0006074630655348,-0.0,-4.633148587549797e-14,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,3.255484415376486e-08,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,3.428185380016657e-08,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,2.5320503027614905e-08,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,3.4281821825743464e-08,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.62617880050675e-07,285.38153076171875,294.1499938964844,284.9563293457031,282.0382995605469,290.0115051269531,285.11993408203125,285.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.468843203791039e-07,4.338817174466547e-13,3.468838940534625e-07,-7.937542250147089e-07,0.0,0.0,0.0,-1.9539002096280456e-06,60.0,-0.0003732269105967,-0.0,-8.203913046676056e-15,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,1.479533051629289e-09,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,1.558021156533584e-09,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.1507510500052831e-09,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,1.558019713243652e-09,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.390559719766543e-09,285.38153076171875,294.1499938964844,284.9021301269531,282.0127258300781,290.0115051269531,285.11993408203125,285.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5763740535135184e-08,1.9732559160333223e-14,1.5763719218853112e-08,-3.606902154729141e-08,0.0,0.0,0.0,-8.878123480826616e-08,60.0,-0.0001218005418195,-0.0,-1.6944905690350854e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,1.479533051629289e-09,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,1.558021156533584e-09,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.1507510500052831e-09,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,1.558019713243652e-09,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.390559719766543e-09,285.38153076171875,294.1499938964844,284.9021301269531,282.0127258300781,290.0115051269531,285.11993408203125,285.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5763740535135184e-08,1.9732559160333223e-14,1.5763719218853112e-08,-3.606902154729141e-08,0.0,0.0,0.0,-8.878123480826616e-08,60.0,-0.0001218005418195,-0.0,-1.6944905690350854e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.2514077407942423e-11,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.370843278642898e-11,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.751099612534723e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.3708410235023788e-11,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.1246226172545447e-10,285.38153076171875,294.1499938964844,284.8500061035156,281.9906921386719,290.0115051269531,285.11993408203125,285.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4283991484352896e-10,3.206546189273804e-16,2.428396095321972e-10,-5.55662182932792e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,-4.325596455601044e-05,-0.0,-3.9237211382257e-21,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.2514077407942423e-11,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.370843278642898e-11,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.751099612534723e-11,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.3708410235023788e-11,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.1246226172545447e-10,285.38153076171875,294.1499938964844,284.8500061035156,281.9906921386719,290.0115051269531,285.11993408203125,285.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4283991484352896e-10,3.206546189273804e-16,2.428396095321972e-10,-5.55662182932792e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,-4.325596455601044e-05,-0.0,-3.9237211382257e-21,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-5.628519351985606e-12,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-5.927108196607245e-12,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-4.3777490313368076e-12,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-5.927102558755948e-12,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-2.811556543136361e-11,285.38153076171875,294.1499938964844,284.79931640625,281.9725341796875,290.0115051269531,285.11993408203125,285.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.427619547721973e-11,-9.462142188051235e-17,-6.427610527159899e-11,1.4442688711646667e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,-2.482724448782392e-05,-0.0,-2.4523257113910625e-22,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-5.628519351985606e-12,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-5.927108196607245e-12,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-4.3777490313368076e-12,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-5.927102558755948e-12,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-2.811556543136361e-11,285.38153076171875,294.1499938964844,284.79931640625,281.9725341796875,290.0115051269531,285.11993408203125,285.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,6.427619547721973e-11,-9.462142188051235e-17,-6.427610527159899e-11,1.4442688711646667e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,-2.482724448782392e-05,-0.0,-2.4523257113910625e-22,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,284.7493896484375,281.958251953125,290.0115051269531,285.11993408203125,285.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1397708297999907e-11,-2.6472594083731097e-18,1.1397710900085125e-11,-2.1700991698070385e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-1.9599305232986808e-05,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,284.7493896484375,281.958251953125,290.0115051269531,285.11993408203125,285.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1397708297999907e-11,-2.6472594083731097e-18,1.1397710900085125e-11,-2.1700991698070385e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-1.9599305232986808e-05,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.7247314453125,281.9524841308594,290.0115051269531,285.11993408203125,285.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,1.768506131469283e-12,1.4982575197023956e-17,-1.7685210934592632e-12,3.3468954604293218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.852083187259268e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.70025634765625,281.9476013183594,290.0115051269531,285.11993408203125,285.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.54250396378264e-12,-1.1863282070170165e-17,3.5425158900065368e-12,-5.327095535523352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.765986962709576e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.6519470214844,281.9402160644531,290.0115051269531,285.11993408203125,285.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.5141428616219864e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-1.625555887585506e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.6519470214844,281.9402160644531,290.0115051269531,285.11993408203125,285.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.5141428616219864e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-1.625555887585506e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.6044616699219,281.93585205078125,290.0115051269531,285.11993408203125,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-1.506393437011866e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.6044616699219,281.93585205078125,290.0115051269531,285.11993408203125,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-1.506393437011866e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.557861328125,281.9341735839844,290.0115051269531,285.11993408203125,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.3981612028146628e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.557861328125,281.9341735839844,290.0115051269531,285.11993408203125,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.3981612028146628e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.5121154785156,281.9349365234375,290.0115051269531,285.11993408203125,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.2982951375306584e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.5121154785156,281.9349365234375,290.0115051269531,285.11993408203125,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.2982951375306584e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.48956298828125,281.9361267089844,290.0115051269531,285.11993408203125,285.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.5141428616219864e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-1.2511812201410066e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.4672546386719,281.93780517578125,290.0115051269531,285.11993408203125,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.2058912943757605e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.42333984375,281.9425354003906,290.0115051269531,285.11993408203125,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-1.1200273547729012e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.42333984375,281.9425354003906,290.0115051269531,285.11993408203125,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-1.1200273547729012e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.3803405761719,281.9488220214844,290.0115051269531,285.11993408203125,285.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-1.0403503438283224e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.3803405761719,281.9488220214844,290.0115051269531,285.11993408203125,285.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-1.0403503438283224e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.3383178710937,281.9564208984375,290.0115051269531,285.11993408203125,285.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.56009886578584e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.663935088610742e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.3383178710937,281.9564208984375,290.0115051269531,285.11993408203125,285.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.56009886578584e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.663935088610742e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.2972717285156,281.96502685546875,290.0115051269531,285.11993408203125,285.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-8.977561265055556e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.2972717285156,281.96502685546875,290.0115051269531,285.11993408203125,285.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-8.977561265055556e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.2771301269531,281.9696350097656,290.0115051269531,285.11993408203125,285.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-8.654162229504436e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.2572326660156,281.974365234375,290.0115051269531,285.11993408203125,285.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-8.343607078131754e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.2182006835937,281.9842224121094,290.0115051269531,285.11993408203125,285.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481695531004608e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.751073098916095e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.2182006835937,281.9842224121094,290.0115051269531,285.11993408203125,285.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481695531004608e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.751073098916095e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.1802062988281,281.99432373046875,290.0115051269531,285.11993408203125,285.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.201122116384795e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.1802062988281,281.99432373046875,290.0115051269531,285.11993408203125,285.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.201122116384795e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.143310546875,282.0043640136719,290.0115051269531,285.11993408203125,285.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.6905658968607895e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.143310546875,282.0043640136719,290.0115051269531,285.11993408203125,285.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.6905658968607895e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
