time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180780,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.11993408203125,282.0107421875,290.0115051269531,285.11993408203125,285.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.378484158631181e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.10748291015625,282.0141296386719,290.0115051269531,285.11993408203125,285.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-6.217877853487153e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.0899658203125,282.0188293457031,290.0115051269531,285.11993408203125,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-5.991166290186811e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.07275390625,282.0233764648437,290.0115051269531,285.11993408203125,285.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.77135460844147e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.0391540527344,282.0318298339844,290.0115051269531,285.11993408203125,285.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-5.360354407457635e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,284.0391540527344,282.0318298339844,290.0115051269531,285.11993408203125,285.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-5.360354407457635e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.0067138671875,282.0392761230469,290.0115051269531,285.11993408203125,285.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-4.979662662663031e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,284.0067138671875,282.0392761230469,290.0115051269531,285.11993408203125,285.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.3904601694550976e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-4.979662662663031e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.9754333496094,282.0454406738281,290.0115051269531,285.11993408203125,285.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.768506131469283e-12,1.4982575197023956e-17,-1.7685210934592632e-12,3.3468954604293218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.626388090400724e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.9754333496094,282.0454406738281,290.0115051269531,285.11993408203125,285.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.768506131469283e-12,1.4982575197023956e-17,-1.7685210934592632e-12,3.3468954604293218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.626388090400724e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.9557800292969,282.04864501953125,290.0115051269531,285.11993408203125,285.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481695531004608e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.410379006003495e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.9453430175781,282.0500793457031,290.0115051269531,285.11993408203125,285.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481695531004608e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.298115982237505e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.9307556152344,282.0517578125,290.0115051269531,285.11993408203125,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.141699719184544e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.9164733886719,282.052978515625,290.0115051269531,285.11993408203125,285.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.993480731878663e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8888244628906,282.05389404296875,290.0115051269531,285.11993408203125,285.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-3.710933924594429e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8888244628906,282.05389404296875,290.0115051269531,285.11993408203125,285.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-3.710933924594429e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8624267578125,282.05255126953125,290.0115051269531,285.11993408203125,285.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-3.4483800845919177e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8624267578125,282.05255126953125,290.0115051269531,285.11993408203125,285.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-3.4483800845919177e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8373107910156,282.0487060546875,290.0115051269531,285.11993408203125,285.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481696358185219e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.204225777153624e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8373107910156,282.0487060546875,290.0115051269531,285.11993408203125,285.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481696358185219e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.204225777153624e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8135070800781,282.04217529296875,290.0115051269531,285.11993408203125,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-2.9773318601655774e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8135070800781,282.04217529296875,290.0115051269531,285.11993408203125,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301515538542e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-2.9773318601655774e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.80206298828125,282.0378112792969,290.0115051269531,285.11993408203125,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-2.8706026569125243e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7909851074219,282.0326843261719,290.0115051269531,285.11993408203125,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-2.7678581773216138e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7698059082031,282.0199584960937,290.0115051269531,285.11993408203125,285.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.569474190750043e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7698059082031,282.0199584960937,290.0115051269531,285.11993408203125,285.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.569474190750043e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.75,282.0038146972656,290.0115051269531,285.11993408203125,285.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-2.3888289888418512e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.75,282.0038146972656,290.0115051269531,285.11993408203125,285.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-2.3888289888418512e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.73291015625,281.9877624511719,290.0115051269531,285.11993408203125,285.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.514143027058109e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-2.2199567411007592e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.73291015625,281.9877624511719,290.0115051269531,285.11993408203125,285.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.514143027058109e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-2.2199567411007592e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7197265625,281.9753723144531,290.0115051269531,285.11993408203125,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.39046033489122e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-2.062811518044328e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7197265625,281.9753723144531,290.0115051269531,285.11993408203125,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.313407471108314e-13,-1.39046033489122e-17,8.313546248986392e-13,-2.671591463679346e-12,0.0,0.0,0.0,0.0,60.0,-2.062811518044328e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7144775390625,281.970458984375,290.0115051269531,285.11993408203125,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.5141428616219864e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-1.98848579202604e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7101135253906,281.9663391113281,290.0115051269531,285.11993408203125,285.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.9170977338944795e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,283.7038269042969,281.96044921875,290.0115051269531,285.11993408203125,285.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.879822469560977e-12,-1.5945922973293013e-17,-1.8798066402092584e-12,-1.6087312214242873e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7789437833926058e-06,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,283.7038269042969,281.96044921875,290.0115051269531,285.11993408203125,285.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.879822469560977e-12,-1.5945922973293013e-17,-1.8798066402092584e-12,-1.6087312214242873e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7789437833926058e-06,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7005615234375,281.9573669433594,290.0115051269531,285.11993408203125,285.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.653883487051644e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7005615234375,281.9573669433594,290.0115051269531,285.11993408203125,285.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.653883487051644e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.70001220703125,281.95684814453125,290.0115051269531,285.11993408203125,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.5351308775279904e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.70001220703125,281.95684814453125,290.0115051269531,285.11993408203125,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.5351308775279904e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
