time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183180,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.701904296875,281.9586486816406,290.0115051269531,285.11993408203125,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4255323321776814e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.701904296875,281.9586486816406,290.0115051269531,285.11993408203125,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.5600987003497178e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4255323321776814e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.70367431640625,281.9602966308594,290.0115051269531,285.11993408203125,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.5141428616219864e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-1.3750938023804338e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7059326171875,281.9624328613281,290.0115051269531,285.11993408203125,285.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.768506131469283e-12,1.498257354266273e-17,-1.7685210934592632e-12,3.3468954604293218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3261809499454102e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7118225097656,281.96795654296875,290.0115051269531,285.11993408203125,285.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2328639513725648e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7118225097656,281.96795654296875,290.0115051269531,285.11993408203125,285.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2328639513725648e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.71929931640625,281.9749755859375,290.0115051269531,285.11993408203125,285.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1453763590907329e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.71929931640625,281.9749755859375,290.0115051269531,285.11993408203125,285.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1453763590907329e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.72802734375,281.9831848144531,290.0115051269531,285.11993408203125,285.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.0647885346770636e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.72802734375,281.9831848144531,290.0115051269531,285.11993408203125,285.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.0647885346770636e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7377624511719,281.9923095703125,290.0115051269531,285.11993408203125,285.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-9.894608865579355e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7377624511719,281.9923095703125,290.0115051269531,285.11993408203125,285.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-9.894608865579355e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7428894042969,281.99713134765625,290.0115051269531,285.11993408203125,285.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-9.538692893329426e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7481689453125,282.0021057128906,290.0115051269531,285.11993408203125,285.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-9.189152478938922e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7590026855469,282.01226806640625,290.0115051269531,285.11993408203125,285.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.54250396378264e-12,-1.1863283724531389e-17,3.5425158900065368e-12,-5.327095535523352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.531288244739699e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7590026855469,282.01226806640625,290.0115051269531,285.11993408203125,285.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.54250396378264e-12,-1.1863283724531389e-17,3.5425158900065368e-12,-5.327095535523352e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.531288244739699e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7699279785156,282.02252197265625,290.0115051269531,285.11993408203125,285.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.768506131469283e-12,1.498257354266273e-17,-1.7685210934592632e-12,3.3468954604293218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.925342515591183e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7699279785156,282.02252197265625,290.0115051269531,285.11993408203125,285.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,1.768506131469283e-12,1.498257354266273e-17,-1.7685210934592632e-12,3.3468954604293218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.925342515591183e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7806701660156,282.0326232910156,290.0115051269531,285.11993408203125,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481698012546449e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.360385438914818e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7806701660156,282.0326232910156,290.0115051269531,285.11993408203125,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481698012546449e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.360385438914818e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7909851074219,282.04229736328125,290.0115051269531,285.11993408203125,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-6.838010335741274e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.7909851074219,282.04229736328125,290.0115051269531,285.11993408203125,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-6.838010335741274e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7958374023437,282.046875,290.0115051269531,285.11993408203125,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.514143027058109e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-6.591396299882035e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8005065917969,282.0512390136719,290.0115051269531,285.11993408203125,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301846410787e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-6.354574679789948e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8089904785156,282.0592041015625,290.0115051269531,285.11993408203125,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301846410787e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-5.904612407903187e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8089904785156,282.0592041015625,290.0115051269531,285.11993408203125,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301846410787e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-5.904612407903187e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8161315917969,282.06591796875,290.0115051269531,285.11993408203125,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.463303409669606e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8161315917969,282.06591796875,290.0115051269531,285.11993408203125,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.463303409669606e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8216552734375,282.07110595703125,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481698012546449e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.088487000648456e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8216552734375,282.07110595703125,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481698012546449e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.088487000648456e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8252258300781,282.074462890625,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-4.730065938929329e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8252258300781,282.074462890625,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.4523016809746645e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-4.730065938929329e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.82623291015625,282.07537841796875,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301846410787e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-4.5636073764399043e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.8266296386719,282.0757751464844,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301846410787e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-4.40284168234939e-07,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.82550048828125,282.07470703125,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301846410787e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.994543026739848e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0,285.38153076171875,294.1499938964844,283.82550048828125,282.07470703125,290.0115051269531,285.11993408203125,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.86997940374723e-13,-1.452301846410787e-17,8.870124686838343e-13,-9.901147826965606e-13,0.0,0.0,0.0,0.0,60.0,-1.994543026739848e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,283.82159423828125,282.071044921875,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.879822469560977e-12,-1.5945924627654238e-17,-1.8798066402092584e-12,-1.6087312214242873e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.441459383197072e-07,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,283.82159423828125,282.071044921875,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.879822469560977e-12,-1.5945924627654238e-17,-1.8798066402092584e-12,-1.6087312214242873e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.441459383197072e-07,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8146057128906,282.0644836425781,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.05273590079014e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,2.5584178872661845e-13,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,2.6941399415211786e-13,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,1.989885984937309e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,2.6941375020662905e-13,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8146057128906,282.0644836425781,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.824163433153392e-12,1.560098534913595e-17,-1.824178828824241e-12,1.665418779446537e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.05273590079014e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
