time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185580,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8042297363281,282.05474853515625,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481698012546449e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.69875124306418e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.8042297363281,282.05474853515625,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.598161265466749e-12,-1.2481698012546449e-17,3.598173842211949e-12,-3.645618962960784e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.69875124306418e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.7976989746094,282.0486145019531,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.514143027058109e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-3.410238207379735e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,-2.5584178872661845e-13,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,-2.6941399415211786e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,-1.989885984937309e-13,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,-2.6941375020662905e-13,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,-1.2779802173110144e-12,285.38153076171875,294.1499938964844,283.79022216796875,282.04156494140625,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.426551336386146e-13,-1.5141431924942318e-17,9.426703124690294e-13,6.913618982862246e-13,0.0,0.0,0.0,0.0,60.0,-3.1961874924490985e-07,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,283.772216796875,282.0246887207031,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.879822469560977e-12,-1.5945924627654238e-17,-1.8798066402092584e-12,-1.6087312214242873e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.872834272693581e-07,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,5.116835774532369e-13,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,5.388279883042357e-13,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,3.979771969874618e-13,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,5.388275004132581e-13,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,2.555960434622029e-12,285.38153076171875,294.1499938964844,283.772216796875,282.0246887207031,290.0115051269531,285.11993408203125,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,1.879822469560977e-12,-1.5945924627654238e-17,-1.8798066402092584e-12,-1.6087312214242873e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.872834272693581e-07,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,1.216016065619385e-09,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,1.2805247973091127e-09,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.45792777429233e-10,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,1.280523576063785e-09,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,6.07424022192049e-09,285.38153076171875,294.1499938964844,283.75,282.0038146972656,290.0115051269531,285.11993408203125,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2961420381429889e-08,1.6227352171412426e-14,1.2961404394218334e-08,-2.9656082034534847e-08,0.0,0.0,0.0,-7.30069587007165e-08,60.0,-9.277414392272476e-06,-0.0,-1.1446386350165888e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,1.216016065619385e-09,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,1.2805247973091127e-09,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.45792777429233e-10,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,1.280523576063785e-09,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,6.07424022192049e-09,285.38153076171875,294.1499938964844,283.75,282.0038146972656,290.0115051269531,285.11993408203125,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2961420381429889e-08,1.6227352171412426e-14,1.2961404394218334e-08,-2.9656082034534847e-08,0.0,0.0,0.0,-7.30069587007165e-08,60.0,-9.277414392272476e-06,-0.0,-1.1446386350165888e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,8.304368748213165e-09,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,8.744908797098105e-09,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,6.458971135714364e-09,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,8.744900803492328e-09,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,4.1481960977307615e-08,285.38153076171875,294.1499938964844,283.7240295410156,281.9794311523437,290.0115051269531,285.11993408203125,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.848387267335056e-08,1.1065631646666605e-13,8.848375898651285e-08,-2.024736858174947e-07,0.0,0.0,0.0,-4.984030965715647e-07,60.0,-1.6050822523538955e-05,-0.0,-5.338300742106101e-16,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,8.304368748213165e-09,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,8.744908797098105e-09,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,6.458971135714364e-09,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,8.744900803492328e-09,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,4.1481960977307615e-08,285.38153076171875,294.1499938964844,283.7240295410156,281.9794311523437,290.0115051269531,285.11993408203125,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.848387267335056e-08,1.1065631646666605e-13,8.848375898651285e-08,-2.024736858174947e-07,0.0,0.0,0.0,-4.984030965715647e-07,60.0,-1.6050822523538955e-05,-0.0,-5.338300742106101e-16,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,1.2353218892258158e-07,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,1.300854819419328e-07,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.608084639012304e-08,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,1.300853540442404e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,6.170676556394028e-07,285.3814392089844,294.1499938964844,283.6951599121094,281.9523010253906,290.0115051269531,285.1199035644531,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162208460926197e-06,1.646292694182372e-12,1.3162192544768914e-06,-3.011868784597027e-06,0.0,0.0,0.0,-7.413909770548344e-06,60.0,-0.0006471973611041,-0.0,-1.1812724192913906e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,1.2353218892258158e-07,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,1.300854819419328e-07,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.608084639012304e-08,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,1.300853540442404e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,6.170676556394028e-07,285.3814392089844,294.1499938964844,283.6951599121094,281.9523010253906,290.0115051269531,285.1199035644531,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3162208460926197e-06,1.646292694182372e-12,1.3162192544768914e-06,-3.011868784597027e-06,0.0,0.0,0.0,-7.413909770548344e-06,60.0,-0.0006471973611041,-0.0,-1.1812724192913906e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,2.830014409482829e-07,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,2.9801446999044856e-07,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,2.201128381784656e-07,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,2.9801418577335426e-07,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,1.4136480785964525e-06,285.3814392089844,294.1499938964844,283.6797180175781,281.93780517578125,290.0115051269531,285.1199035644531,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0153696570778266e-06,3.771480957398543e-12,3.0153660190990195e-06,-6.899963864270831e-06,0.0,0.0,0.0,-1.698473352007568e-05,60.0,-0.0020323626231402,-0.0,-6.199649084034919e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,5.524686343960639e-07,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,5.817766464133456e-07,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,4.296989573049359e-07,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,5.81776077979157e-07,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,2.759689778031316e-06,285.3814392089844,294.1499938964844,283.6636047363281,281.92266845703125,290.0115051269531,285.1199035644531,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.886558028578293e-06,7.362634807384083e-12,5.886550752620678e-06,-1.3469984878611284e-05,0.0,0.0,0.0,-3.3157324651256204e-05,60.0,-0.0044474946334958,-0.0,-2.362680580694776e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,1.5811575622137752e-06,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,1.665036734266323e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,1.22979247407784e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,1.665035142650595e-06,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.898193871369585e-06,285.3815002441406,294.1499938964844,283.6295471191406,281.89068603515625,290.0114440917969,285.1199645996094,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6847332517500035e-05,2.1071871678102205e-11,1.6847312508616596e-05,-3.855104660033248e-05,0.0,0.0,0.0,-9.489626972936094e-05,60.0,-0.0141475740820169,-0.0,-1.9352634078595443e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,1.5811575622137752e-06,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,1.665036734266323e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,1.22979247407784e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,1.665035142650595e-06,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.898193871369585e-06,285.3815002441406,294.1499938964844,283.6295471191406,281.89068603515625,290.0114440917969,285.1199645996094,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6847332517500035e-05,2.1071871678102205e-11,1.6847312508616596e-05,-3.855104660033248e-05,0.0,0.0,0.0,-9.489626972936094e-05,60.0,-0.0141475740820169,-0.0,-1.9352634078595443e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,3.366329565324122e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,3.54491066900664e-06,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,2.6182633519056253e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,3.5449072584015084e-06,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,1.6815480194054544e-05,285.3816833496094,294.1499938964844,283.5932006835937,281.8565673828125,290.01123046875,285.12017822265625,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5868626582669094e-05,4.486283913807121e-11,3.58685792889446e-05,-8.207656355807558e-05,0.0,0.0,0.0,-0.0002020378306042,60.0,-0.0329363830387592,-0.0,-8.772089304942554e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,3.366329565324122e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,3.54491066900664e-06,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,2.6182633519056253e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,3.5449072584015084e-06,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,1.6815480194054544e-05,285.3816833496094,294.1499938964844,283.5932006835937,281.8565673828125,290.01123046875,285.12017822265625,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5868626582669094e-05,4.486283913807121e-11,3.58685792889446e-05,-8.207656355807558e-05,0.0,0.0,0.0,-0.0002020378306042,60.0,-0.0329363830387592,-0.0,-8.772089304942554e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,5.536016942642164e-06,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,5.829698693560204e-06,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,4.305802576709539e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,5.829693236591993e-06,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,2.765349745459389e-05,285.3821716308594,294.1499938964844,283.5548095703125,281.82049560546875,290.0105895996094,285.12066650390625,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.898717790842056e-05,7.377835842259373e-11,5.898710514884442e-05,-0.0001349775266135,0.0,0.0,0.0,-0.0003322580596432,60.0,-0.0593899562954902,-0.0,-2.372382013060559e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,5.536016942642164e-06,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,5.829698693560204e-06,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,4.305802576709539e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,5.829693236591993e-06,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,2.765349745459389e-05,285.3821716308594,294.1499938964844,283.5548095703125,281.82049560546875,290.0105895996094,285.12066650390625,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.898717790842056e-05,7.377835842259373e-11,5.898710514884442e-05,-0.0001349775266135,0.0,0.0,0.0,-0.0003322580596432,60.0,-0.0593899562954902,-0.0,-2.372382013060559e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,8.413559044129215e-06,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,8.859891750034876e-06,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,6.54389714327408e-06,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,8.85988356458256e-06,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,4.202739000902511e-05,285.3829345703125,294.1499938964844,283.5145263671875,281.7826538085937,290.00933837890625,285.1214294433594,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.964776498032734e-05,1.1212718947772868e-10,8.964764856500551e-05,-0.0002051367337116,0.0,0.0,0.0,-0.0005049604806117,60.0,-0.0976114124059677,-0.0,-5.479605102998162e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,8.413559044129215e-06,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,8.859891750034876e-06,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,6.54389714327408e-06,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,8.85988356458256e-06,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,4.202739000902511e-05,285.3829345703125,294.1499938964844,283.5145263671875,281.7826538085937,290.00933837890625,285.1214294433594,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.964776498032734e-05,1.1212718947772868e-10,8.964764856500551e-05,-0.0002051367337116,0.0,0.0,0.0,-0.0005049604806117,60.0,-0.0976114124059677,-0.0,-5.479605102998162e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,1.0896334970311727e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,1.147437797044404e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,8.47495084599359e-06,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,1.1474367056507616e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,5.442934707389213e-05,285.38385009765625,294.1499938964844,283.4937438964844,281.7631530761719,290.00799560546875,285.1220092773437,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161019026767,1.4521488178598219e-10,0.0001161017571575,-0.0002656706492416,0.0,0.0,0.0,-0.0006539692403748,60.0,-0.1219787076115608,-0.0,-9.190744831855111e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,1.47078371810494e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,1.5488076314795762e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,1.143945974035887e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,1.5488061762880534e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,7.34685527277179e-05,285.3851623535156,294.1499938964844,283.4725952148437,281.7432861328125,290.0057373046875,285.1225280761719,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567135332152,1.9601008316438848e-10,0.0001567133294884,-0.0003586006350815,0.0,0.0,0.0,-0.0008827231940813,60.0,-0.1592257618904113,-0.0,-1.6745087538794223e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,2.7616426450549625e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,2.908145506808069e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,2.147949999198317e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,2.908142778323964e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001379494933644,285.38995361328125,294.1499938964844,283.42919921875,281.7025451660156,289.99383544921875,285.1195068359375,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942559949588,3.6804195802098145e-10,0.000294255616609,-0.0006733330083079,0.0,0.0,0.0,-0.0016574623296037,60.0,-0.2930682003498077,-0.0,-5.903705524445968e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,2.7616426450549625e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,2.908145506808069e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,2.147949999198317e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,2.908142778323964e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001379494933644,285.38995361328125,294.1499938964844,283.42919921875,281.7025451660156,289.99383544921875,285.1195068359375,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942559949588,3.6804195802098145e-10,0.000294255616609,-0.0006733330083079,0.0,0.0,0.0,-0.0016574623296037,60.0,-0.2930682003498077,-0.0,-5.903705524445968e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,4.646169327315874e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,4.892644938081503e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,3.613697117543779e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,4.892640208709054e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0002320853236597,285.3953552246094,294.1499938964844,283.38458251953125,281.6606140136719,289.9585876464844,285.0937805175781,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004957677447237,6.199062374534492e-10,0.0004957671044394,-0.0011339766206219,0.0,0.0,0.0,-0.0027924180030822,60.0,-0.5290563702583313,-0.0,-1.6710126615748777e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,4.646169327315874e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,4.892644938081503e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,3.613697117543779e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,4.892640208709054e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0002320853236597,285.3953552246094,294.1499938964844,283.38458251953125,281.6606140136719,289.9585876464844,285.0937805175781,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004957677447237,6.199062374534492e-10,0.0004957671044394,-0.0011339766206219,0.0,0.0,0.0,-0.0027924180030822,60.0,-0.5290563702583313,-0.0,-1.6710126615748777e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.002719161799178e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.480306471232323e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.002133497735485e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.480297740083188e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0004497035988606,285.3973999023437,294.1499938964844,283.3388977050781,281.6177062988281,289.887939453125,285.0461730957031,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006907164934091,8.320564792718699e-10,0.0006907156785018,-0.001496773562394,0.0,0.0,0.0,-0.0038869827985763,60.0,-0.8556519150733948,-0.0,-6.273889852081993e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.002719161799178e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.480306471232323e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.002133497735485e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.480297740083188e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0004497035988606,285.3973999023437,294.1499938964844,283.3388977050781,281.6177062988281,289.887939453125,285.0461730957031,285.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006907164934091,8.320564792718699e-10,0.0006907156785018,-0.001496773562394,0.0,0.0,0.0,-0.0038869827985763,60.0,-0.8556519150733948,-0.0,-6.273889852081993e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.019050048664212e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,9.497503924649207e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.014835136942565e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.49749446590431e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0004505193792283,285.3973999023437,294.1499938964844,283.2923889160156,281.57403564453125,289.8148803710937,284.98797607421875,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003516716824378,6.941591190745552e-10,0.0003516709839459,-0.0014732838608324,0.0,0.0,0.0,-0.0021203474607318,60.0,-0.9298273921012878,-0.0,-6.296667720562256e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.019050048664212e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,9.497503924649207e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.014835136942565e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,9.49749446590431e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,0.0004505193792283,285.3973999023437,294.1499938964844,283.2923889160156,281.57403564453125,289.8148803710937,284.98797607421875,285.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003516716824378,6.941591190745552e-10,0.0003516709839459,-0.0014732838608324,0.0,0.0,0.0,-0.0021203474607318,60.0,-0.9298273921012878,-0.0,-6.296667720562256e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.002259321277961e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.47982189245522e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,7.001775520620868e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,9.479813161306085e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0004496806359384,285.39764404296875,294.1499938964844,283.2688903808594,281.5519714355469,289.7705383300781,284.95977783203125,285.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007815305143594,9.172832493575811e-10,0.0007815295830368,-0.0016300218412652,0.0,0.0,0.0,-0.0043820487335324,60.0,-1.0239577293395996,-0.0,-6.273242547649717e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,9.01118401088752e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.48922024690546e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.008716784184799e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,9.489211515756324e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0004501264484133,285.3988037109375,294.1499938964844,283.2452697753906,281.52978515625,289.72772216796875,284.92999267578125,285.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006325492868199,8.782864990841685e-10,0.000632548413705,-0.0016764797037467,0.0,0.0,0.0,-0.0036155357956886,60.0,-1.0777887105941772,-0.0,-6.285685572038346e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,9.021533332997932e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.500118903815746e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,7.01676617609337e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,9.500110172666608e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004506434488575,285.4012145996094,294.1499938964844,283.19775390625,281.4851379394531,289.6192626953125,284.853271484375,285.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993235153146,1.3673410181880286e-09,0.0009932337561622,-0.0026015206240117,0.0,0.0,0.0,-0.0056499638594686,60.0,-1.36870539188385,-0.0,-6.30012735314267e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,9.021533332997932e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.500118903815746e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,7.01676617609337e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,9.500110172666608e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0004506434488575,285.4012145996094,294.1499938964844,283.19775390625,281.4851379394531,289.6192626953125,284.853271484375,285.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993235153146,1.3673410181880286e-09,0.0009932337561622,-0.0026015206240117,0.0,0.0,0.0,-0.0056499638594686,60.0,-1.36870539188385,-0.0,-6.30012735314267e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.058170689968392e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.538698941469193e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,7.045261736493558e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.538690937915816e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0004524735559243,285.3998107910156,294.1499938964844,283.1499938964844,281.4403076171875,289.5096130371094,284.70770263671875,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917320960236791e-09,0.0009651696891523,-0.0037452990654855,0.0,0.0,0.0,-0.0057010445743799,60.0,-1.4656881093978882,-0.0,-6.35139656424144e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.058170689968392e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,9.538698941469193e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,7.045261736493558e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.538690937915816e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0004524735559243,285.3998107910156,294.1499938964844,283.1499938964844,281.4403076171875,289.5096130371094,284.70770263671875,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651714935898,1.7917320960236791e-09,0.0009651696891523,-0.0037452990654855,0.0,0.0,0.0,-0.0057010445743799,60.0,-1.4656881093978882,-0.0,-6.35139656424144e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
