time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187860,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.09299706108868e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,9.575372678227724e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,7.07234867149964e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.575364674674348e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.000454213208286,285.3984375,294.1499938964844,283.1022644042969,281.3954467773437,289.4002380371094,284.5009155273437,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688823483884,2.225581496873019e-09,0.0009688801364973,-0.0048821549862623,0.0,0.0,0.0,-0.0059161251410841,60.0,-1.511311173439026,-0.0,-6.400323826483145e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.09299706108868e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,9.575372678227724e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,7.07234867149964e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.575364674674348e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.000454213208286,285.3984375,294.1499938964844,283.1022644042969,281.3954467773437,289.4002380371094,284.5009155273437,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688823483884,2.225581496873019e-09,0.0009688801364973,-0.0048821549862623,0.0,0.0,0.0,-0.0059161251410841,60.0,-1.511311173439026,-0.0,-6.400323826483145e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.100965689867736e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.58376404014416e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,7.078546332195401e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,9.583756036590783e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004546112613752,285.3970947265625,294.1499938964844,283.0547180175781,281.3507995605469,289.2917785644531,284.26519775390625,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697311324998,2.3248156733046703e-09,0.0009697288041934,-0.0051421849057078,0.0,0.0,0.0,-0.0059653203934431,60.0,-1.5471482276916504,-0.0,-6.41154116465259e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.100965689867736e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.58376404014416e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,7.078546332195401e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,9.583756036590783e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004546112613752,285.3970947265625,294.1499938964844,283.0547180175781,281.3507995605469,289.2917785644531,284.26519775390625,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697311324998,2.3248156733046703e-09,0.0009697288041934,-0.0051421849057078,0.0,0.0,0.0,-0.0059653203934431,60.0,-1.5471482276916504,-0.0,-6.41154116465259e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.099227463593706e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,9.581933409208432e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,7.077194459270686e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.581925405655056e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0004545244446489,285.3964538574219,294.1499938964844,283.0310974121094,281.32861328125,289.2379150390625,284.14813232421875,285.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695463231764,2.303131907410716e-09,0.0009695440530776,-0.0050853644497692,0.0,0.0,0.0,-0.0059545743279159,60.0,-1.5637286901474,-0.0,-6.409089081671483e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.089193918043748e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,9.571367991156876e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,7.069390994729474e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,9.5713599876035e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0004540232766885,285.39581298828125,294.1499938964844,283.0075988769531,281.3065490722656,289.1842956542969,284.03973388671875,285.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684774558991,2.178109248518467e-09,0.0009684753022156,-0.0047577582299709,0.0,0.0,0.0,-0.0058925966732203,60.0,-1.5790958404541016,-0.0,-6.394960649913628e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.087612852454184e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.56970252445899e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,7.068160630296916e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.569694520905614e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004539442597888,285.39459228515625,294.1499938964844,282.9610900878906,281.2628479003906,289.07794189453125,283.8466186523437,285.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683070238679,2.158356826598151e-09,0.0009683048701845,-0.0047060009092092,0.0,0.0,0.0,-0.005882796831429,60.0,-1.6083992719650269,-0.0,-6.392730256266077e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,9.087612852454184e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.56970252445899e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,7.068160630296916e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.569694520905614e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004539442597888,285.39459228515625,294.1499938964844,282.9610900878906,281.2628479003906,289.07794189453125,283.8466186523437,285.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683070238679,2.158356826598151e-09,0.0009683048701845,-0.0047060009092092,0.0,0.0,0.0,-0.005882796831429,60.0,-1.6083992719650269,-0.0,-6.392730256266077e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,9.139373287325724e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.624208905734122e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,7.108418503776193e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.624200902180746e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0004565298149827,285.39337158203125,294.1499938964844,282.9154357910156,281.219970703125,288.97235107421875,283.62176513671875,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738204535096,2.803189902422787e-09,0.0009738176595419,-0.0063956878148019,0.0,0.0,0.0,-0.0062024625949561,60.0,-1.6434147357940674,-0.0,-6.46575486484835e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,9.139373287325724e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.624208905734122e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,7.108418503776193e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,9.624200902180746e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0004565298149827,285.39337158203125,294.1499938964844,282.9154357910156,281.219970703125,288.97235107421875,283.62176513671875,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738204535096,2.803189902422787e-09,0.0009738176595419,-0.0063956878148019,0.0,0.0,0.0,-0.0062024625949561,60.0,-1.6434147357940674,-0.0,-6.46575486484835e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.211761062033474e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.700436930870636e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,7.164719863794744e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.7004281997215e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0004601457621902,285.3922119140625,294.1499938964844,282.87078857421875,281.17803955078125,288.8670654296875,283.3167724609375,285.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815332014113,3.7050209567013326e-09,0.000981529476121,-0.0087587032467126,0.0,0.0,0.0,-0.00664954027161,60.0,-1.6846834421157837,-0.0,-6.56857821468293e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.211761062033474e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.700436930870636e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,7.164719863794744e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,9.7004281997215e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0004601457621902,285.3922119140625,294.1499938964844,282.87078857421875,281.17803955078125,288.8670654296875,283.3167724609375,285.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815332014113,3.7050209567013326e-09,0.000981529476121,-0.0087587032467126,0.0,0.0,0.0,-0.00664954027161,60.0,-1.6846834421157837,-0.0,-6.56857821468293e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,9.267451241612434e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.759080421645194e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,7.20803436706774e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.75907241809182e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0004629275936167,285.3910827636719,294.1499938964844,282.8274230957031,281.13726806640625,288.7620544433594,282.9574584960937,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098746875301,4.398820419027061e-09,0.0009874644456431,-0.0105765284970402,0.0,0.0,0.0,-0.0069934981875121,60.0,-1.726191163063049,-0.0,-6.648234318618051e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,9.267451241612434e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,9.759080421645194e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.433837890625,0.0,0.0,7.20803436706774e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.75907241809182e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0004629275936167,285.3910827636719,294.1499938964844,282.8274230957031,281.13726806640625,288.7620544433594,282.9574584960937,285.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098746875301,4.398820419027061e-09,0.0009874644456431,-0.0105765284970402,0.0,0.0,0.0,-0.0069934981875121,60.0,-1.726191163063049,-0.0,-6.648234318618051e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.263019455829637e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.754414350027218e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,7.204587745945901e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,9.754406346473844e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0004627062298823,285.3905334472656,294.1499938964844,282.8062438964844,281.1174011230469,288.7098693847656,282.7852478027344,285.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098699668888,4.3435841590167e-09,0.0009869923815131,-0.0104318065568804,0.0,0.0,0.0,-0.0069661159068346,60.0,-1.7433229684829712,-0.0,-6.641874961133e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,9.254915494238958e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.74587965174578e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,7.198283856268972e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,9.745871648192406e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004623013956006,285.3899841308594,294.1499938964844,282.78546142578125,281.0978698730469,288.6579895019531,282.6268005371094,285.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242591611358648e-09,0.0009861291619017,-0.0101671991869807,0.0,0.0,0.0,-0.0069160521961748,60.0,-1.7581126689910889,-0.0,-6.630255455775115e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.224493987858295e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.713845065562056e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,7.174623169703409e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.71383706200868e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0004607818264048,285.388916015625,294.1499938964844,282.7452087402344,281.06005859375,288.55523681640625,282.36004638671875,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828920010477,3.8635321608637704e-09,0.0009828881593421,-0.0091740246862173,0.0,0.0,0.0,-0.0067281378433108,60.0,-1.782252311706543,-0.0,-6.58673471320981e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,9.224493987858295e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.713845065562056e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,7.174623169703409e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.71383706200868e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0004607818264048,285.388916015625,294.1499938964844,282.7452087402344,281.06005859375,288.55523681640625,282.36004638671875,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828920010477,3.8635321608637704e-09,0.0009828881593421,-0.0091740246862173,0.0,0.0,0.0,-0.0067281378433108,60.0,-1.782252311706543,-0.0,-6.58673471320981e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,9.197404870064928e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,9.685318218544126e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,7.153553451644257e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,9.68531021499075e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004594286438077,285.3879089355469,294.1499938964844,282.706787109375,281.0239562988281,288.4538879394531,282.15008544921875,285.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800046682357,3.525975955653848e-09,0.0009800011757761,-0.0082895699888467,0.0,0.0,0.0,-0.0065607936121523,60.0,-1.8028923273086548,-0.0,-6.548099662495589e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,9.197404870064928e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,9.685318218544126e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,7.153553451644257e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,9.68531021499075e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004594286438077,285.3879089355469,294.1499938964844,282.706787109375,281.0239562988281,288.4538879394531,282.15008544921875,285.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800046682357,3.525975955653848e-09,0.0009800011757761,-0.0082895699888467,0.0,0.0,0.0,-0.0065607936121523,60.0,-1.8028923273086548,-0.0,-6.548099662495589e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,9.193606092594564e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.681317897047848e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.150598685257137e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.681310621090232e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,0.000459238915937,285.3869323730469,294.1499938964844,282.6704406738281,280.9898376464844,288.3538513183594,281.9742126464844,285.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795987280085,3.478605847817562e-09,0.0009795952355489,-0.0081654516980052,0.0,0.0,0.0,-0.0065373056568205,60.0,-1.8245716094970703,-0.0,-6.542686747934567e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,9.193606092594564e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.681317897047848e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,7.150598685257137e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,9.681310621090232e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,0.000459238915937,285.3869323730469,294.1499938964844,282.6704406738281,280.9898376464844,288.3538513183594,281.9742126464844,285.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795987280085,3.478605847817562e-09,0.0009795952355489,-0.0081654516980052,0.0,0.0,0.0,-0.0065373056568205,60.0,-1.8245716094970703,-0.0,-6.542686747934567e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.21138416742906e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.700039663584904e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,7.164425915107131e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.700031660031529e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0004601269902195,285.3860168457031,294.1499938964844,282.63641357421875,280.95782470703125,288.2548828125,281.809814453125,285.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814921068027,3.700061590450332e-09,0.0009814884979277,-0.008745708502829,0.0,0.0,0.0,-0.0066470885649323,60.0,-1.8492149114608765,-0.0,-6.568010491037057e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.21138416742906e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.700039663584904e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,7.164425915107131e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.700031660031529e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0004601269902195,285.3860168457031,294.1499938964844,282.63641357421875,280.95782470703125,288.2548828125,281.809814453125,285.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814921068027,3.700061590450332e-09,0.0009814884979277,-0.008745708502829,0.0,0.0,0.0,-0.0066470885649323,60.0,-1.8492149114608765,-0.0,-6.568010491037057e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,9.223944653058425e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,9.713265899335966e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,7.174194615799934e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.713258623378351e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0004607544105965,285.38555908203125,294.1499938964844,282.62030029296875,280.9427185058594,288.2057189941406,281.7286682128906,285.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828303009271,3.8565275417568046e-09,0.0009828264592215,-0.009155673906207,0.0,0.0,0.0,-0.0067246556282043,60.0,-1.8622184991836548,-0.0,-6.5859317999184e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.236371261067688e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.726351709105074e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.183859997894615e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,9.72634443314746e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004613751370925,285.3851013183594,294.1499938964844,282.6048278808594,280.9281921386719,288.15679931640625,281.6483154296875,285.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841541759669,4.011329934883179e-09,0.000984150217846,-0.0095612751320004,0.0,0.0,0.0,-0.0068013984709978,60.0,-1.8751676082611084,-0.0,-6.603686841799572e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.255791519535704e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.74680224317126e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,7.19896488590166e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.746794967213646e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004623452550731,285.3842163085937,294.1499938964844,282.5759582519531,280.90106201171875,288.0596923828125,281.49273681640625,285.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.25324886421663e-09,0.0009862191509455,-0.0101951239630579,0.0,0.0,0.0,-0.0069213295355439,60.0,-1.89967942237854,-0.0,-6.6314811419943e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.255791519535704e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.74680224317126e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,7.19896488590166e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.746794967213646e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004623452550731,285.3842163085937,294.1499938964844,282.5759582519531,280.90106201171875,288.0596923828125,281.49273681640625,285.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.25324886421663e-09,0.0009862191509455,-0.0101951239630579,0.0,0.0,0.0,-0.0069213295355439,60.0,-1.89967942237854,-0.0,-6.6314811419943e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.262998355552554e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.754391066962852e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.204569556051865e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.75438379100524e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.000462705240352,285.3833923339844,294.1499938964844,282.54998779296875,280.8766784667969,287.9636535644531,281.3501892089844,285.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342995296724439e-09,0.0009869871428236,-0.0104302642866969,0.0,0.0,0.0,-0.0069658234715461,60.0,-1.920575857162476,-0.0,-6.641807459573101e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.262998355552554e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.754391066962852e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.204569556051865e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.75438379100524e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.000462705240352,285.3833923339844,294.1499938964844,282.54998779296875,280.8766784667969,287.9636535644531,281.3501892089844,285.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342995296724439e-09,0.0009869871428236,-0.0104302642866969,0.0,0.0,0.0,-0.0069658234715461,60.0,-1.920575857162476,-0.0,-6.641807459573101e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.256596240447834e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.747649164637552e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.199589890660718e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,9.747641888679937e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.000462385447463,285.382568359375,294.1499938964844,282.52618408203125,280.85565185546875,287.868896484375,281.2259521484375,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.263188913000704e-09,0.000986305065453,-0.0102211665362119,0.0,0.0,0.0,-0.006926261819899,60.0,-1.9370803833007808,-0.0,-6.632624405256139e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,9.256596240447834e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.747649164637552e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.199589890660718e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,9.747641888679937e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.000462385447463,285.382568359375,294.1499938964844,282.52618408203125,280.85565185546875,287.868896484375,281.2259521484375,285.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863092564046,4.263188913000704e-09,0.000986305065453,-0.0102211665362119,0.0,0.0,0.0,-0.006926261819899,60.0,-1.9370803833007808,-0.0,-6.632624405256139e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.23898332985118e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.729102021083236e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.185890717664734e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,9.729094745125622e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0004615056677721,285.3818054199219,294.1499938964844,282.5036315917969,280.83837890625,287.7754821777344,281.12139892578125,285.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844325250014,4.0437093673517666e-09,0.0009844285668805,-0.0096461120992898,0.0,0.0,0.0,-0.0068174577318131,60.0,-1.949876070022583,-0.0,-6.607403690850333e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,9.23898332985118e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.729102021083236e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,7.185890717664734e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,9.729094745125622e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0004615056677721,285.3818054199219,294.1499938964844,282.5036315917969,280.83837890625,287.7754821777344,281.12139892578125,285.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844325250014,4.0437093673517666e-09,0.0009844285668805,-0.0096461120992898,0.0,0.0,0.0,-0.0068174577318131,60.0,-1.949876070022583,-0.0,-6.607403690850333e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,9.227429836755618e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,9.71693589235656e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,7.176904910011217e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.716928616398944e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.000460928567918,285.38140869140625,294.1499938964844,282.4927673339844,280.8310546875,287.7293395996094,281.0765991210937,285.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899746303659413e-09,0.0009831974748522,-0.0092689115554094,0.0,0.0,0.0,-0.0067460890859365,60.0,-1.9551112651824951,-0.0,-6.590886414414855e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,9.215475438395516e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,9.7043470304925e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,7.16760623618029e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.704339754534884e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0004603313864208,285.38104248046875,294.1499938964844,282.4822082519531,280.8246154785156,287.6835632324219,281.0361328125,285.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981927383691,3.750779686839678e-09,0.0009819236584007,-0.0088785961270332,0.0,0.0,0.0,-0.0066722393967211,60.0,-1.9598411321640008,-0.0,-6.573817046273689e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.196232713293284e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,9.684083488537e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,7.152639591367915e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.684076212579384e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0004593702033162,285.3803405761719,294.1499938964844,282.4618835449219,280.8140869140625,287.5930480957031,280.96514892578125,285.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510996826605605e-09,0.0009798728860914,-0.0082503221929073,0.0,0.0,0.0,-0.006553366780281,60.0,-1.968772292137146,-0.0,-6.546387965045143e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.196232713293284e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,9.684083488537e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,7.152639591367915e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.684076212579384e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0004593702033162,285.3803405761719,294.1499938964844,282.4618835449219,280.8140869140625,287.5930480957031,280.96514892578125,285.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.510996826605605e-09,0.0009798728860914,-0.0082503221929073,0.0,0.0,0.0,-0.006553366780281,60.0,-1.968772292137146,-0.0,-6.546387965045143e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.19427620829083e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,9.682022937340662e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,7.15111818863079e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,9.682016388978808e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0004592724726535,285.379638671875,294.1499938964844,282.4425048828125,280.8065795898437,287.5038757324219,280.9035339355469,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486582578204888e-09,0.0009796634549275,-0.0081863524392247,0.0,0.0,0.0,-0.0065412600524723,60.0,-1.979169964790344,-0.0,-6.543598374264549e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
