time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190200,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.19427620829083e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,9.682022937340662e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,7.15111818863079e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,9.682016388978808e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0004592724726535,285.379638671875,294.1499938964844,282.4425048828125,280.8065795898437,287.5038757324219,280.9035339355469,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.486582578204888e-09,0.0009796634549275,-0.0081863524392247,0.0,0.0,0.0,-0.0065412600524723,60.0,-1.979169964790344,-0.0,-6.543598374264549e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.215058526024222e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.703907562652604e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,7.16728245606646e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.70390101429075e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004603106062859,285.37896728515625,294.1499938964844,282.424072265625,280.8018798828125,287.41583251953125,280.844482421875,285.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981880351901,3.74547193260355e-09,0.0009818766266107,-0.0088646914809942,0.0,0.0,0.0,-0.0066695995628833,60.0,-1.9931669235229488,-0.0,-6.573209532234614e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.215058526024222e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.703907562652604e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,7.16728245606646e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.70390101429075e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004603106062859,285.37896728515625,294.1499938964844,282.424072265625,280.8018798828125,287.41583251953125,280.844482421875,285.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981880351901,3.74547193260355e-09,0.0009818766266107,-0.0088646914809942,0.0,0.0,0.0,-0.0066695995628833,60.0,-1.9931669235229488,-0.0,-6.573209532234614e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.24634950933978e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.736858919495715e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,7.191619806690142e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,9.736852371133864e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004618736566044,285.3783569335937,294.1499938964844,282.406494140625,280.7996826171875,287.3287658691406,280.7846374511719,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852141374722,4.135287667850207e-09,0.0009852100629359,-0.0098860571160912,0.0,0.0,0.0,-0.006862848997116,60.0,-2.0102734565734863,-0.0,-6.617921144425054e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.24634950933978e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.736858919495715e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,7.191619806690142e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,9.736852371133864e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004618736566044,285.3783569335937,294.1499938964844,282.406494140625,280.7996826171875,287.3287658691406,280.7846374511719,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852141374722,4.135287667850207e-09,0.0009852100629359,-0.0098860571160912,0.0,0.0,0.0,-0.006862848997116,60.0,-2.0102734565734863,-0.0,-6.617921144425054e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.258551290258764e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.749707533046605e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.201109838206321e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.74970098468475e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0004624831781256,285.3780212402344,294.1499938964844,282.3979797363281,280.7994689941406,287.2855529785156,280.7547912597656,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287289634419267e-09,0.0009865100728347,-0.0102843130007386,0.0,0.0,0.0,-0.0069382041692733,60.0,-2.0189058780670166,-0.0,-6.635396943011075e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,9.265318658435716e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,9.756834333529696e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,7.206373265944421e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.756827057572082e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0004628212191164,285.3777160644531,294.1499938964844,282.3896484375,280.7998046875,287.2426147460937,280.7256774902344,285.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235805951,4.371584871876166e-09,0.0009872313821688,-0.0105051705613732,0.0,0.0,0.0,-0.006979995407164,60.0,-2.0268282890319824,-0.0,-6.645097982982406e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.24336345633492e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.733714250614868e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.189296593423933e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.733707702253014e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0004617245285771,285.37713623046875,294.1499938964844,282.3734741210937,280.802001953125,287.1576843261719,280.672607421875,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848991176113,4.098012595932232e-09,0.000984895043075,-0.0097883893176913,0.0,0.0,0.0,-0.0068443887867033,60.0,-2.0381791591644287,-0.0,-6.613638703356628e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,9.24336345633492e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.733714250614868e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.189296593423933e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.733707702253014e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0004617245285771,285.37713623046875,294.1499938964844,282.3734741210937,280.802001953125,287.1576843261719,280.672607421875,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848991176113,4.098012595932232e-09,0.000984895043075,-0.0097883893176913,0.0,0.0,0.0,-0.0068443887867033,60.0,-2.0381791591644287,-0.0,-6.613638703356628e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,9.178151958622038e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.665043035056442e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,7.13857589289546e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.665036486694588e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0004584670532494,285.3765869140625,294.1499938964844,282.35791015625,280.8059997558594,287.07440185546875,280.6332397460937,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779497049748,3.285503202832274e-09,0.0009779464453458,-0.0076594771817326,0.0,0.0,0.0,-0.0064415885135531,60.0,-2.0377895832061768,-0.0,-6.520645001728553e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,9.178151958622038e-05,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.665043035056442e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,7.13857589289546e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.665036486694588e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0004584670532494,285.3765869140625,294.1499938964844,282.35791015625,280.8059997558594,287.07440185546875,280.6332397460937,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779497049748,3.285503202832274e-09,0.0009779464453458,-0.0076594771817326,0.0,0.0,0.0,-0.0064415885135531,60.0,-2.0377895832061768,-0.0,-6.520645001728553e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,9.112629777519032e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.59604440140538e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,7.087613630574197e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,9.596037853043526e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0004551940946839,285.37603759765625,294.1499938964844,282.3428649902344,280.8116149902344,286.9928894042969,280.6065979003906,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097096740501,2.4691342304095087e-09,0.0009709649602882,-0.0055203489027917,0.0,0.0,0.0,-0.0060368757694959,60.0,-2.032987356185913,-0.0,-6.4278722788913e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,9.112629777519032e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,9.59604440140538e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,7.087613630574197e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,9.596037853043526e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0004551940946839,285.37603759765625,294.1499938964844,282.3428649902344,280.8116149902344,286.9928894042969,280.6065979003906,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097096740501,2.4691342304095087e-09,0.0009709649602882,-0.0055203489027917,0.0,0.0,0.0,-0.0060368757694959,60.0,-2.032987356185913,-0.0,-6.4278722788913e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.083237091545016e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.565093205310404e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,7.064753299346194e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.565086656948552e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0004537259228527,285.3755187988281,294.1499938964844,282.3282470703125,280.81854248046875,286.9129333496094,280.588134765625,285.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678336791694,2.102906293544038e-09,0.0009678315836936,-0.0045606982894241,0.0,0.0,0.0,-0.0058553121052682,60.0,-2.031259298324585,-0.0,-6.386469664221296e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,9.083237091545016e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.565093205310404e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,7.064753299346194e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.565086656948552e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0004537259228527,285.3755187988281,294.1499938964844,282.3282470703125,280.81854248046875,286.9129333496094,280.588134765625,285.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678336791694,2.102906293544038e-09,0.0009678315836936,-0.0045606982894241,0.0,0.0,0.0,-0.0058553121052682,60.0,-2.031259298324585,-0.0,-6.386469664221296e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,9.087855141842738e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.569955727783964e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,7.068344712024555e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,9.569949907017872e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0004539565998129,285.3752746582031,294.1499938964844,282.32110595703125,280.8224792480469,286.8734130859375,280.57965087890625,285.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683249518275,2.160423395736188e-09,0.0009683227399364,-0.0047114160843193,0.0,0.0,0.0,-0.0058838226832449,60.0,-2.0338706970214844,-0.0,-6.392963314283406e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.098240843741225e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.580892219673842e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,7.076422480167821e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,9.58088567131199e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.000454475346487,285.3750305175781,294.1499938964844,282.3139953613281,280.8266296386719,286.83416748046875,280.57061767578125,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694312466308,2.2897934659482644e-09,0.000969428976532,-0.0050504147075116,0.0,0.0,0.0,-0.0059479568153619,60.0,-2.0386574268341064,-0.0,-6.407581309986199e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,9.099610178964213e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.582333586877212e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,7.077486952766776e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.58232776611112e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0004545437695924,285.3745422363281,294.1499938964844,282.300048828125,280.8355712890625,286.7563781738281,280.5515441894531,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695780463516,2.30682095647694e-09,0.0009695757180452,-0.0050950315780937,0.0,0.0,0.0,-0.0059564039111137,60.0,-2.0492451190948486,-0.0,-6.409506170257373e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,9.099610178964213e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.582333586877212e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,7.077486952766776e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.58232776611112e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0004545437695924,285.3745422363281,294.1499938964844,282.300048828125,280.8355712890625,286.7563781738281,280.5515441894531,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695780463516,2.30682095647694e-09,0.0009695757180452,-0.0050950315780937,0.0,0.0,0.0,-0.0059564039111137,60.0,-2.0492451190948486,-0.0,-6.409506170257373e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.08772344700992e-05,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.569816756993532e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.068242121022195e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.56981093622744e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0004539500223472,285.37408447265625,294.1499938964844,282.2862854003906,280.8451843261719,286.6798095703125,280.53399658203125,285.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683120879344,2.1586969989328963e-09,0.000968309934251,-0.0047068907879292,0.0,0.0,0.0,-0.0058829765766859,60.0,-2.0562572479248047,-0.0,-6.392768625573808e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.08772344700992e-05,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.569816756993532e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.068242121022195e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.56981093622744e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0004539500223472,285.37408447265625,294.1499938964844,282.2862854003906,280.8451843261719,286.6798095703125,280.53399658203125,285.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683120879344,2.1586969989328963e-09,0.000968309934251,-0.0047068907879292,0.0,0.0,0.0,-0.0058829765766859,60.0,-2.0562572479248047,-0.0,-6.392768625573808e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.054166002897546e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.534478886052966e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,7.042141078272834e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.534473065286876e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0004522737581282,285.3736572265625,294.1499938964844,282.27264404296875,280.8551940917969,286.6044921875,280.5202941894531,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647356928326,1.740578903230982e-09,0.0009647339466027,-0.0036112547386437,0.0,0.0,0.0,-0.0056756939738988,60.0,-2.0589187145233154,-0.0,-6.345639746996312e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,9.054166002897546e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.534478886052966e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,7.042141078272834e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.534473065286876e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0004522737581282,285.3736572265625,294.1499938964844,282.27264404296875,280.8551940917969,286.6044921875,280.5202941894531,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647356928326,1.740578903230982e-09,0.0009647339466027,-0.0036112547386437,0.0,0.0,0.0,-0.0056756939738988,60.0,-2.0589187145233154,-0.0,-6.345639746996312e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.018796117743476e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.4972325314302e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,7.014631410129368e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.497226710664108e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0004505069518927,285.37322998046875,294.1499938964844,282.259033203125,280.8653869628906,286.5304870605469,280.5111389160156,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609669214114,1.2998828680110819e-09,0.0009609656408429,-0.0024564412888139,0.0,0.0,0.0,-0.0054572224617004,60.0,-2.060033082962036,-0.0,-6.296154708707037e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.018796117743476e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.4972325314302e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,7.014631410129368e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,9.497226710664108e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0004505069518927,285.37322998046875,294.1499938964844,282.259033203125,280.8653869628906,286.5304870605469,280.5111389160156,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609669214114,1.2998828680110819e-09,0.0009609656408429,-0.0024564412888139,0.0,0.0,0.0,-0.0054572224617004,60.0,-2.060033082962036,-0.0,-6.296154708707037e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.005062020150945e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.482770110480487e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,7.003948849160224e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.482764289714396e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004498209164012,285.373046875,294.1499938964844,282.2522277832031,280.8704833984375,286.4939880371094,280.50836181640625,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009584077633917,1.1276614086952463e-09,0.0009584066574461,-0.002006230643019,0.0,0.0,0.0,-0.0053663845174014,60.0,-2.0597071647644043,-0.0,-6.276991371123587e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,9.002232400234789e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.47979060583748e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,7.001748599577695e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,9.479784785071388e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0004496795882005,285.3732604980469,294.1499938964844,282.2453918457031,280.8755187988281,286.4621276855469,280.5060729980469,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008601786103099,9.94315074720475e-10,0.0008601776207797,-0.001753891352564,0.0,0.0,0.0,-0.0048122541047632,60.0,-1.9212688207626345,-0.0,-6.273046437854647e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.002762089949101e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.480348671786488e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,7.002160418778658e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.480342851020396e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004497060726862,285.3747253417969,294.1499938964844,282.23162841796875,280.8853759765625,286.4030456542969,280.5018920898437,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007933978922665,9.33949362291741e-10,0.0007933969609439,-0.0016619698144495,0.0,0.0,0.0,-0.0044492464512586,60.0,-1.7263554334640503,-0.0,-6.273781849586157e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.002762089949101e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,9.480348671786488e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,7.002160418778658e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.480342851020396e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004497060726862,285.3747253417969,294.1499938964844,282.23162841796875,280.8853759765625,286.4030456542969,280.5018920898437,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007933978922665,9.33949362291741e-10,0.0007933969609439,-0.0016619698144495,0.0,0.0,0.0,-0.0044492464512586,60.0,-1.7263554334640503,-0.0,-6.273781849586157e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,9.003146988106892e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.480753215029836e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,7.002459460636601e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,9.480747394263744e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004497252812143,285.37652587890625,294.1499938964844,282.2176818847656,280.89471435546875,286.3435974121094,280.497802734375,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007144817500375,8.596291456441915e-10,0.0007144808769226,-0.0015454972162842,0.0,0.0,0.0,-0.0040189232677221,60.0,-1.7060452699661257,-0.0,-6.274314756637979e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,9.003146988106892e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.480753215029836e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,7.002459460636601e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,9.480747394263744e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0004497252812143,285.37652587890625,294.1499938964844,282.2176818847656,280.89471435546875,286.3435974121094,280.497802734375,285.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007144817500375,8.596291456441915e-10,0.0007144808769226,-0.0015454972162842,0.0,0.0,0.0,-0.0040189232677221,60.0,-1.7060452699661257,-0.0,-6.274314756637979e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,3.669090801849961e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,3.8637317629763857e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,2.8537422622321174e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,3.863729580189101e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001832784764701,285.3793029785156,294.1499938964844,282.2034606933594,280.9032897949219,286.2952880859375,280.49420166015625,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005830131121911,6.813495323498842e-10,0.0005830124719068,-0.0012082664761692,0.0,0.0,0.0,-0.0032546091824769,60.0,-1.4667350053787231,-0.0,-1.0420642126973693e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,3.669090801849961e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,3.8637317629763857e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,2.8537422622321174e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,3.863729580189101e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001832784764701,285.3793029785156,294.1499938964844,282.2034606933594,280.9032897949219,286.2952880859375,280.49420166015625,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005830131121911,6.813495323498842e-10,0.0005830124719068,-0.0012082664761692,0.0,0.0,0.0,-0.0032546091824769,60.0,-1.4667350053787231,-0.0,-1.0420642126973693e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,2.98506893159356e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,3.1434232369065285e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,2.3217242414830253e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,3.143421417917125e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0001491102011641,285.387451171875,294.1499938964844,282.1888732910156,280.9109191894531,286.27069091796875,280.49755859375,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180681960657,3.9782258043352654e-10,0.000318067788612,-0.0007278146222233,0.0,0.0,0.0,-0.0017915884964168,60.0,-0.9528005123138428,-0.0,-6.897411974904344e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,2.98506893159356e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,3.1434232369065285e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,2.3217242414830253e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,3.143421417917125e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0001491102011641,285.387451171875,294.1499938964844,282.1888732910156,280.9109191894531,286.27069091796875,280.49755859375,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180681960657,3.9782258043352654e-10,0.000318067788612,-0.0007278146222233,0.0,0.0,0.0,-0.0017915884964168,60.0,-0.9528005123138428,-0.0,-6.897411974904344e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,2.240965659439098e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,2.3598462576046583e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,1.7429762010578997e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,2.359844802413136e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0001119407388614,285.3904113769531,294.1499938964844,282.1814270019531,280.9142761230469,286.265869140625,280.5018615722656,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371131413383,2.9698404846456583e-10,0.0002371128357481,-0.0005436633946374,0.0,0.0,0.0,-0.0013358457945287,60.0,-0.737737774848938,-0.0,-3.887297594928896e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,1.641346898395568e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,1.7284184650634415e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,1.2766053259838372e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,1.7284175555687398e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,8.198858267860487e-05,285.392578125,294.1499938964844,282.1738586425781,280.91729736328125,286.2633056640625,280.5060119628906,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748907961882,2.1874389799503286e-10,0.0001748905779095,-0.0004001909110229,0.0,0.0,0.0,-0.0009851098293438,60.0,-0.5587653517723083,-0.0,-2.0853463400527517e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,1.2083744877600113e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,1.2724773114314304e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,9.398483598488385e-06,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2724765838356689e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,6.036073682480492e-05,285.39410400390625,294.1499938964844,282.1658630371094,280.9200744628906,286.2619323730469,280.5091552734375,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287560007767,1.6104102773528695e-10,0.0001287558407057,-0.0002946238673757,0.0,0.0,0.0,-0.0007252455689013,60.0,-0.414347767829895,-0.0,-1.1302655478218071e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,9.446253898204304e-06,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.947367288987152e-06,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,7.347098744503455e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.94736092252424e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,4.718593845609576e-05,285.3950500488281,294.1499938964844,282.1583557128906,280.9222717285156,286.2611999511719,280.51123046875,285.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100652425317,1.2589068676405188e-10,0.0001006523016258,-0.0002303165092598,0.0,0.0,0.0,-0.0005669462261721,60.0,-0.3145842850208282,-0.0,-6.907114324938846e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
