time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192540,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,6.297026175161591e-06,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,6.631076303165173e-06,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,4.897695362160448e-06,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,6.631072210439015e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,3.14549142785836e-05,285.39617919921875,294.1499938964844,282.1422424316406,280.9255676269531,286.26043701171875,280.5137634277344,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.709633453283459e-05,8.392055800277021e-11,6.709624722134322e-05,-0.0001535323681309,0.0,0.0,0.0,-0.0003779343969654,60.0,-0.1929322779178619,-0.0,-3.0693639296863735e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,6.297026175161591e-06,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,6.631076303165173e-06,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,4.897695362160448e-06,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,6.631072210439015e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,3.14549142785836e-05,285.39617919921875,294.1499938964844,282.1422424316406,280.9255676269531,286.26043701171875,280.5137634277344,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.709633453283459e-05,8.392055800277021e-11,6.709624722134322e-05,-0.0001535323681309,0.0,0.0,0.0,-0.0003779343969654,60.0,-0.1929322779178619,-0.0,-3.0693639296863735e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,4.028948296763701e-06,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,4.242679096932989e-06,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,3.133631480523036e-06,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,4.242676823196234e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,2.0125406081206165e-05,285.3966979980469,294.1499938964844,282.1254577636719,280.92694091796875,286.2601013183594,280.5149841308594,285.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.292966696084477e-05,5.369413247358068e-11,4.292961239116266e-05,-9.823312575463206e-05,0.0,0.0,0.0,-0.0002418104559183,60.0,-0.1274546980857849,-0.0,-1.256494908119521e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,4.028948296763701e-06,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,4.242679096932989e-06,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,3.133631480523036e-06,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,4.242676823196234e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,2.0125406081206165e-05,285.3966979980469,294.1499938964844,282.1254577636719,280.92694091796875,286.2601013183594,280.5149841308594,285.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.292966696084477e-05,5.369413247358068e-11,4.292961239116266e-05,-9.823312575463206e-05,0.0,0.0,0.0,-0.0002418104559183,60.0,-0.1274546980857849,-0.0,-1.256494908119521e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,1.9910673927370226e-06,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,2.0966911051800707e-06,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,1.548610498502967e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,2.096689968311693e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.945782039721962e-06,285.3968200683594,294.1499938964844,282.10791015625,280.9262084960937,286.260009765625,280.5154113769531,285.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.121562101820018e-05,2.653529826424084e-11,2.121559555234853e-05,-4.854617873206735e-05,0.0,0.0,0.0,-0.0001195014483528,60.0,-0.0749456509947776,-0.0,-3.0686633789578366e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,1.9910673927370226e-06,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,2.0966911051800707e-06,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,1.548610498502967e-06,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,2.096689968311693e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.945782039721962e-06,285.3968200683594,294.1499938964844,282.10791015625,280.9262084960937,286.260009765625,280.5154113769531,285.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.121562101820018e-05,2.653529826424084e-11,2.121559555234853e-05,-4.854617873206735e-05,0.0,0.0,0.0,-0.0001195014483528,60.0,-0.0749456509947776,-0.0,-3.0686633789578366e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,1.2378168321447447e-06,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.303481553804886e-06,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.627480039853251e-07,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,1.3034808716838595e-06,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,6.1831442508264445e-06,285.3968200683594,294.1499938964844,282.0988464355469,280.9249572753906,286.260009765625,280.5154724121094,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3189539458835496e-05,1.649670157422012e-11,1.3189523087930866e-05,-3.018060488102492e-05,0.0,0.0,0.0,-7.429285324178636e-05,60.0,-0.0529722534120082,-0.0,-1.1860150014864068e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,7.025907393654052e-07,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,7.398623438348295e-07,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,5.464603987093142e-07,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,7.398619459308975e-07,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,3.509582029437297e-06,285.3968200683594,294.1499938964844,282.08953857421875,280.9231262207031,286.260009765625,280.5154724121094,285.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.486507001885911e-06,9.363666959860684e-12,7.486497906938894e-06,-1.7130754713434726e-05,0.0,0.0,0.0,-4.216929664835334e-05,60.0,-0.0353012904524803,-0.0,-3.8210459102350206e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,1.3143011301508525e-07,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,1.3840232782058592e-07,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,1.0222358781675213e-07,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,1.3840224255545766e-07,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,6.565198304997466e-07,285.3967590332031,294.1499938964844,282.0702514648437,280.9174499511719,286.260009765625,280.51544189453125,285.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.400521568939439e-06,1.75170132305641e-12,1.4005197499500357e-06,-3.204658924005344e-06,0.0,0.0,0.0,-7.888724212534726e-06,60.0,-0.0120923416689038,-0.0,-1.3371099475030512e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,1.3143011301508525e-07,297.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,1.3840232782058592e-07,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,1.0222358781675213e-07,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,1.3840224255545766e-07,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,6.565198304997466e-07,285.3967590332031,294.1499938964844,282.0702514648437,280.9174499511719,286.260009765625,280.51544189453125,285.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.400521568939439e-06,1.75170132305641e-12,1.4005197499500357e-06,-3.204658924005344e-06,0.0,0.0,0.0,-7.888724212534726e-06,60.0,-0.0120923416689038,-0.0,-1.3371099475030512e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.185431835499685e-09,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.301366430756957e-09,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.6997830920573163e-09,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.3013650984893275e-09,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.0916671122629396e-08,285.3966979980469,294.1499938964844,282.04998779296875,280.9089660644531,286.260009765625,280.5154113769531,285.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3297388906939893e-08,2.913303414698101e-14,2.3297358708873617e-08,-5.330359797994789e-08,0.0,0.0,0.0,-1.312291715294123e-07,60.0,-0.0031510535627603,-0.0,-3.6970208820792025e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.185431835499685e-09,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.301366430756957e-09,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.6997830920573163e-09,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.3013650984893275e-09,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.0916671122629396e-08,285.3966979980469,294.1499938964844,282.04998779296875,280.9089660644531,286.260009765625,280.5154113769531,285.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3297388906939893e-08,2.913303414698101e-14,2.3297358708873617e-08,-5.330359797994789e-08,0.0,0.0,0.0,-1.312291715294123e-07,60.0,-0.0031510535627603,-0.0,-3.6970208820792025e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,282.027587890625,280.89703369140625,286.260009765625,280.5154113769531,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,-0.0006708246655762,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,282.027587890625,280.89703369140625,286.260009765625,280.5154113769531,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,-0.0006708246655762,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,282.00201416015625,280.8813171386719,286.260009765625,280.5154113769531,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317844632050885e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.655542478663847e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,282.00201416015625,280.8813171386719,286.260009765625,280.5154113769531,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317844632050885e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.655542478663847e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.9881286621094,280.8721008300781,286.260009765625,280.5154113769531,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,-1.1910694411199074e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.9735717773437,280.862060546875,286.260009765625,280.5154113769531,285.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.3244658223120496e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.9552001953125,280.848876953125,286.260009765625,280.5154113769531,285.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.23520538328926e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.124643965042196e-05,-0.0,-5.066225463738777e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.94244384765625,280.8394775390625,286.260009765625,280.5154113769531,285.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.23520538328926e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.727458508568816e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.90887451171875,280.81378173828125,286.260009765625,280.5154113769531,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,4.914270175504498e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.90887451171875,280.81378173828125,286.260009765625,280.5154113769531,285.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,4.914270175504498e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.87310791015625,280.7852783203125,286.260009765625,280.5154113769531,285.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.665213054977357e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.87310791015625,280.7852783203125,286.260009765625,280.5154113769531,285.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.665213054977357e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.8353576660156,280.7541198730469,286.260009765625,280.5154113769531,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,4.346871719462797e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.8353576660156,280.7541198730469,286.260009765625,280.5154113769531,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,4.346871719462797e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.8158264160156,280.7376403808594,286.260009765625,280.5154113769531,285.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.23520538328926e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.18745657952968e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.7958679199219,280.7206115722656,286.260009765625,280.5154113769531,285.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.032706783618778e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.7548522949219,280.6849365234375,286.260009765625,280.5154113769531,285.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,3.741030741366558e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.7548522949219,280.6849365234375,286.260009765625,280.5154113769531,285.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,3.741030741366558e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.7125549316406,280.6473388671875,286.260009765625,280.5154113769531,285.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.684973333417663e-12,-6.936257679295024e-18,-3.684966394523759e-12,4.854506120005597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4710377804003656e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.7125549316406,280.6473388671875,286.260009765625,280.5154113769531,285.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.684973333417663e-12,-6.936257679295024e-18,-3.684966394523759e-12,4.854506120005597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4710377804003656e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.669189453125,280.6080627441406,286.260009765625,280.5154113769531,285.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.221040242351592e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.669189453125,280.6080627441406,286.260009765625,280.5154113769531,285.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.221040242351592e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.6249694824219,280.5673217773437,286.260009765625,280.5154113769531,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,3.684973333417663e-12,-6.936258092885328e-18,-3.684966394523759e-12,4.854506120005597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9885628464398906e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.6249694824219,280.5673217773437,286.260009765625,280.5154113769531,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,3.684973333417663e-12,-6.936258092885328e-18,-3.684966394523759e-12,4.854506120005597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9885628464398906e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.6026611328125,280.5465087890625,286.260009765625,280.5154113769531,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.235205590084413e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.878895975300111e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.5802001953125,280.525390625,286.260009765625,280.5154113769531,285.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525421260378e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.7734577088267542e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.54949951171875,280.4963073730469,286.260009765625,280.5154113769531,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.636633689689916e-05,-0.0,-5.066233845385895e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.5350341796875,280.48248291015625,286.260009765625,280.5154113769531,285.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5751716748345643e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
