time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194940,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.48974609375,280.4388427734375,286.260009765625,280.5154113769531,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.391320231254213e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.48974609375,280.4388427734375,286.260009765625,280.5154113769531,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.391320231254213e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.44451904296875,280.3946838378906,286.260009765625,280.5154113769531,285.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525421260378e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.2211112082004547e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.44451904296875,280.3946838378906,286.260009765625,280.5154113769531,285.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525421260378e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.2211112082004547e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.3996276855469,280.3502502441406,286.260009765625,280.5154113769531,285.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525421260378e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.063235115201678e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.3996276855469,280.3502502441406,286.260009765625,280.5154113769531,285.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525421260378e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,2.063235115201678e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.3773803710937,280.3280029296875,286.260009765625,280.5154113769531,285.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.235205590084413e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.988686199183576e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.35528564453125,280.3057861328125,286.260009765625,280.5154113769531,285.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525421260378e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,1.916949622682296e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.3117370605469,280.2615051269531,286.260009765625,280.5154113769531,285.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.684973333417663e-12,-6.936258092885328e-18,-3.684966394523759e-12,4.854506120005597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7810614735935815e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.3117370605469,280.2615051269531,286.260009765625,280.5154113769531,285.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.684973333417663e-12,-6.936258092885328e-18,-3.684966394523759e-12,4.854506120005597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7810614735935815e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,5.116908958179013e-13,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,5.388354692992259e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,3.9798248247305273e-13,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,5.38835198248683e-13,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,2.5559990322193693e-12,285.3966979980469,294.1499938964844,281.2691955566406,280.2176818847656,286.260009765625,280.5154113769531,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.7962875031050106e-12,-5.699431998397052e-18,-3.7962818652537145e-12,1.491552866460244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6549218344152905e-05,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,5.116908958179013e-13,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,5.388354692992259e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,3.9798248247305273e-13,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,5.38835198248683e-13,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,2.5559990322193693e-12,285.3966979980469,294.1499938964844,281.2691955566406,280.2176818847656,286.260009765625,280.5154113769531,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.7962875031050106e-12,-5.699431998397052e-18,-3.7962818652537145e-12,1.491552866460244e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6549218344152905e-05,-0.0,-2.0267154052839512e-24,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.2279052734375,280.17449951171875,286.260009765625,280.5154113769531,285.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,9.738098999054201e-13,-4.894938468504516e-18,-9.73805020995644e-13,2.199002048161592e-12,0.0,0.0,0.0,0.0,60.0,1.5377860108856112e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.2279052734375,280.17449951171875,286.260009765625,280.5154113769531,285.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,9.738098999054201e-13,-4.894938468504516e-18,-9.73805020995644e-13,2.199002048161592e-12,0.0,0.0,0.0,0.0,60.0,1.5377860108856112e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.1880798339844,280.1322326660156,286.260009765625,280.5154113769531,285.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0851242864332034e-12,-3.65811237401624e-18,-1.085120600145817e-12,-1.163951205383762e-12,0.0,0.0,0.0,0.0,60.0,1.429055100743426e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.1880798339844,280.1322326660156,286.260009765625,280.5154113769531,285.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0851242864332034e-12,-3.65811237401624e-18,-1.085120600145817e-12,-1.163951205383762e-12,0.0,0.0,0.0,0.0,60.0,1.429055100743426e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.1687927246094,280.11151123046875,286.260009765625,280.5154113769531,285.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,1.3781337656837422e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.1499328613281,280.0910949707031,286.260009765625,280.5154113769531,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,1.3289682101458313e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.12225341796875,280.06072998046875,286.260009765625,280.5154113769531,285.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.23520538328926e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2569082173286006e-05,-0.0,-5.066246171337539e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.1137390136719,280.05133056640625,286.260009765625,280.5154113769531,285.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.23520538328926e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2351342775218654e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.0797119140625,280.0131530761719,286.260009765625,280.5154113769531,285.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,1.1480087778181767e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.0797119140625,280.0131530761719,286.260009765625,280.5154113769531,285.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525007670072e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,1.1480087778181767e-05,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.0480651855469,279.976806640625,286.260009765625,280.5154113769531,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0669882613001391e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.558454479089507e-13,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6941773464961294e-13,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.9899124123652642e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.6941759912434153e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.0480651855469,279.976806640625,286.260009765625,280.5154113769531,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,3.740630201420903e-12,-6.317845045641189e-18,-3.740624129888737e-12,3.173029547443029e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0669882613001391e-05,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.01904296875,279.9425048828125,286.260009765625,280.5154113769531,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.23520538328926e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.91667457128642e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,281.01904296875,279.9425048828125,286.260009765625,280.5154113769531,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.23520538328926e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.91667457128642e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0,285.3966979980469,294.1499938964844,281.0055847167969,279.9262084960937,286.260009765625,280.5154113769531,285.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,1.0294670931693117e-12,-4.276525421260378e-18,-1.0294627563606218e-12,5.17525421388915e-13,0.0,0.0,0.0,0.0,60.0,9.561965271132069e-06,-0.0,-0.0,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,-2.558454479089507e-13,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,-2.6941773464961294e-13,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,-1.9899124123652642e-13,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,-2.6941759912434153e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,-1.2779995161096849e-12,285.3966979980469,294.1499938964844,280.99285888671875,279.9105224609375,286.260009765625,280.5154113769531,285.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.681696231922714e-12,-2.235205590084413e-18,1.6816985087472758e-12,-2.137978596244983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.219871571986005e-06,-0.0,-5.066788513209878e-25,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,6.301473232106503e-10,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,6.635759164375087e-10,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,4.9011539271504e-10,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,6.635755278594502e-10,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,3.147712757112231e-09,285.3966979980469,294.1499938964844,280.96978759765625,279.88104248046875,286.260009765625,280.5154113769531,285.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.714746092484347e-09,8.394776674746762e-15,6.714738098878571e-09,-1.536497329368558e-08,0.0,0.0,0.0,-3.7834979593753815e-08,60.0,-4.367249857750721e-06,-0.0,-3.0760375778767097e-18,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,6.301473232106503e-10,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,6.635759164375087e-10,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,4.9011539271504e-10,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,6.635755278594502e-10,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,3.147712757112231e-09,285.3966979980469,294.1499938964844,280.96978759765625,279.88104248046875,286.260009765625,280.5154113769531,285.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.714746092484347e-09,8.394776674746762e-15,6.714738098878571e-09,-1.536497329368558e-08,0.0,0.0,0.0,-3.7834979593753815e-08,60.0,-4.367249857750721e-06,-0.0,-3.0760375778767097e-18,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.507029472909039e-09,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6400244212965163e-09,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.949915118260037e-09,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.640022866984281e-09,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2523116765805753e-08,285.39666748046875,294.1499938964844,280.95001220703125,279.8543395996094,286.260009765625,280.5154113769531,285.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6710893052950272e-08,3.340613240676235e-14,2.6710859302170323e-08,-6.112414752124097e-08,0.0,0.0,0.0,-1.5046680346131325e-07,60.0,-1.961046336873551e-06,-0.0,-4.865150453875563e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.507029472909039e-09,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.6400244212965163e-09,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.949915118260037e-09,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.640022866984281e-09,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,1.2523116765805753e-08,285.39666748046875,294.1499938964844,280.95001220703125,279.8543395996094,286.260009765625,280.5154113769531,285.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6710893052950272e-08,3.340613240676235e-14,2.6710859302170323e-08,-6.112414752124097e-08,0.0,0.0,0.0,-1.5046680346131325e-07,60.0,-1.961046336873551e-06,-0.0,-4.865150453875563e-17,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,1.317813911327903e-07,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,1.3877223636882266e-07,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.024968057095066e-07,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,1.3877215110369434e-07,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,6.582745299965609e-07,285.39666748046875,294.1499938964844,280.93487548828125,279.8304748535156,286.260009765625,280.5154113769531,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040851965546608e-06,1.7561709465124808e-12,1.404083491252095e-06,-3.212930323570617e-06,0.0,0.0,0.0,-7.908805855549872e-06,60.0,-0.0022777609992772,-0.0,-1.3442669015688996e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,1.317813911327903e-07,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,1.3877223636882266e-07,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.024968057095066e-07,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,1.3877215110369434e-07,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,6.582745299965609e-07,285.39666748046875,294.1499938964844,280.93487548828125,279.8304748535156,286.260009765625,280.5154113769531,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4040851965546608e-06,1.7561709465124808e-12,1.404083491252095e-06,-3.212930323570617e-06,0.0,0.0,0.0,-7.908805855549872e-06,60.0,-0.0022777609992772,-0.0,-1.3442669015688996e-13,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.08331413079577e-07,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,7.459075277438387e-07,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,5.509253355739929e-07,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,7.459071298399067e-07,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,3.5382579426368466e-06,285.3966369628906,294.1499938964844,280.925537109375,279.8095397949219,286.260009765625,280.5154113769531,285.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.547153927589534e-06,9.439618357809376e-12,7.547144832642516e-06,-1.7269872842007317e-05,0.0,0.0,0.0,-4.251099016983062e-05,60.0,-0.0135118383914232,-0.0,-3.883741852422906e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.08331413079577e-07,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,7.459075277438387e-07,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,5.509253355739929e-07,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,7.459071298399067e-07,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,3.5382579426368466e-06,285.3966369628906,294.1499938964844,280.925537109375,279.8095397949219,286.260009765625,280.5154113769531,285.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.547153927589534e-06,9.439618357809376e-12,7.547144832642516e-06,-1.7269872842007317e-05,0.0,0.0,0.0,-4.251099016983062e-05,60.0,-0.0135118383914232,-0.0,-3.883741852422906e-12,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,1.2479209772209288e-06,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,1.3141217323209275e-06,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,9.706068340165077e-07,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,1.3141209365130635e-06,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,6.233616204553982e-06,285.3966369628906,294.1499938964844,280.9229736328125,279.8001403808594,286.2599792480469,280.51544189453125,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.329643691860838e-05,1.663056151124387e-11,1.3296420547703748e-05,-3.042571188416332e-05,0.0,0.0,0.0,-7.48950697015971e-05,60.0,-0.0258236993104219,-0.0,-1.205456481162548e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,2.0004831640108023e-06,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,2.106606416418799e-06,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,1.555933977215318e-06,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,2.106605279550422e-06,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.992815648729447e-06,285.3966979980469,294.1499938964844,280.9218444824219,279.79150390625,286.25994873046875,280.5155334472656,285.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.13149451155914e-05,2.6659809776452548e-11,2.1314917830750343e-05,-4.877411265624687e-05,0.0,0.0,0.0,-0.0001200610713567,60.0,-0.043666087090969,-0.0,-3.0977560794287484e-11,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,3.752425300262985e-06,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,3.951487087761052e-06,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,2.918557811426581e-06,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,3.9514848140242975e-06,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,1.8744120097835548e-05,285.3968811035156,294.1499938964844,280.92303466796875,279.7787170410156,286.25982666015625,280.5159606933594,285.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.998192187282257e-05,5.000751548966953e-11,3.998187457909808e-05,-9.148885146714748e-05,0.0,0.0,0.0,-0.0002252068516099,60.0,-0.0881335139274597,-0.0,-1.0899372376860228e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,4.12952977058012e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,4.348596576164709e-06,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,3.2118618946697097e-06,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,4.348593847680604e-06,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,2.062783096334897e-05,285.3969421386719,294.1499938964844,280.9237060546875,279.7765197753906,286.2597961425781,280.5160827636719,285.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3999993067700416e-05,5.503312389132376e-11,4.399993849801831e-05,-0.0001006832026178,0.0,0.0,0.0,-0.0002478394890204,60.0,-0.0981318950653076,-0.0,-1.3200140980274e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
