time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197340,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,6.697009666822851e-06,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,7.052277851471445e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,5.20879393661744e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,7.052273758745287e-06,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,3.3452910429332405e-05,285.3976135253906,294.1499938964844,280.9309997558594,279.7645568847656,286.2592468261719,280.5174865722656,285.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.135674240998924e-05,8.924962852097096e-11,7.135665509849787e-05,-0.0001632821949897,0.0,0.0,0.0,-0.0004019323096144,60.0,-0.1720992624759674,-0.0,-3.4716762797870605e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,6.697009666822851e-06,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,7.052277851471445e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,5.20879393661744e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,7.052273758745287e-06,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,3.3452910429332405e-05,285.3976135253906,294.1499938964844,280.9309997558594,279.7645568847656,286.2592468261719,280.5174865722656,285.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.135674240998924e-05,8.924962852097096e-11,7.135665509849787e-05,-0.0001632821949897,0.0,0.0,0.0,-0.0004019323096144,60.0,-0.1720992624759674,-0.0,-3.4716762797870605e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,9.719601621327456e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,1.023521508614067e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,7.559702680737246e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,1.0235208719677756e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,4.855136285186745e-05,285.3988952636719,294.1499938964844,280.943603515625,279.7557373046875,286.2580871582031,280.52001953125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103562582808,1.2953112193958558e-10,0.0001035624518408,-0.0002369772118981,0.0,0.0,0.0,-0.0005833386676385,60.0,-0.2602756917476654,-0.0,-7.31264160336309e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,9.719601621327456e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,1.023521508614067e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,7.559702680737246e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,1.0235208719677756e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,4.855136285186745e-05,285.3988952636719,294.1499938964844,280.943603515625,279.7557373046875,286.2580871582031,280.52001953125,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103562582808,1.2953112193958558e-10,0.0001035624518408,-0.0002369772118981,0.0,0.0,0.0,-0.0005833386676385,60.0,-0.2602756917476654,-0.0,-7.31264160336309e-10,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,1.5197874745354056e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,1.6004103599698283e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,1.1820588952105028e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,1.6004094504751265e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,7.591643952764571e-05,285.40142822265625,294.1499938964844,280.96142578125,279.75006103515625,286.2552795410156,280.5244140625,285.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619332469999,2.0253856924945524e-10,0.0001619330432731,-0.0003705442941281,0.0,0.0,0.0,-0.00091212434927,60.0,-0.3933150768280029,-0.0,-1.7878994951203702e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,1.5197874745354056e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,1.6004103599698283e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,1.1820588952105028e-05,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,1.6004094504751265e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,7.591643952764571e-05,285.40142822265625,294.1499938964844,280.96142578125,279.75006103515625,286.2552795410156,280.5244140625,285.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619332469999,2.0253856924945524e-10,0.0001619330432731,-0.0003705442941281,0.0,0.0,0.0,-0.00091212434927,60.0,-0.3933150768280029,-0.0,-1.7878994951203702e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,1.986125425901264e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,2.091487112920732e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,1.544766746519599e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,2.0914858396281488e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.92109562503174e-05,285.4035339355469,294.1499938964844,280.9722595214844,279.7484130859375,286.2523193359375,280.5272521972656,285.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116208925144,2.6468569003235127e-10,0.00021162063058,-0.0004842426569666,0.0,0.0,0.0,-0.0011920011602342,60.0,-0.4982924163341522,-0.0,-3.053449271206432e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,2.6265370252076536e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,2.7658716135192662e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,2.0428655261639506e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,2.765869976428803e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001312008098466,285.4062805175781,294.1499938964844,280.9843444824219,279.7475891113281,286.2472229003906,280.5296630859375,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798565546981,3.5003175358205846e-10,0.0002798562054522,-0.0006403832812793,0.0,0.0,0.0,-0.0015763541450724,60.0,-0.6449862122535706,-0.0,-5.340038633505628e-09,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,4.409969187690877e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,4.6439126890618354e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,3.429981734370813e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,4.6439101424766704e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0002202868199674,285.4120483398437,294.1499938964844,281.01226806640625,279.7483825683594,286.22332763671875,280.52471923828125,285.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004704822786152,5.883080689272902e-10,0.0004704816965386,-0.0010761899175122,0.0,0.0,0.0,-0.0026500080712139,60.0,-1.0900777578353882,-0.0,-1.5053878144044578e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,4.409969187690877e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,4.6439126890618354e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,3.429981734370813e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,4.6439101424766704e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0002202868199674,285.4120483398437,294.1499938964844,281.01226806640625,279.7483825683594,286.22332763671875,280.52471923828125,285.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004704822786152,5.883080689272902e-10,0.0004704816965386,-0.0010761899175122,0.0,0.0,0.0,-0.0026500080712139,60.0,-1.0900777578353882,-0.0,-1.5053878144044578e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.01555467862636e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.493818652117624e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,7.012109563220292e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.493813558947296e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0004503450763877,285.41375732421875,294.1499938964844,281.0450439453125,279.7524719238281,286.1787109375,280.50946044921875,285.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004371563263703,7.350630104596686e-10,0.0004371555987745,-0.0014953361824154,0.0,0.0,0.0,-0.0025685518048703,60.0,-1.447754144668579,-0.0,-6.29161434062553e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.01555467862636e-05,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.493818652117624e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,7.012109563220292e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.493813558947296e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0004503450763877,285.41375732421875,294.1499938964844,281.0450439453125,279.7524719238281,286.1787109375,280.50946044921875,285.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004371563263703,7.350630104596686e-10,0.0004371555987745,-0.0014953361824154,0.0,0.0,0.0,-0.0025685518048703,60.0,-1.447754144668579,-0.0,-6.29161434062553e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.004776075016707e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.4824681582395e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.00372620485723e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.482463065069167e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0004498066846281,285.4220275878906,294.1499938964844,281.08258056640625,279.75994873046875,286.09588623046875,280.4844970703125,285.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809696348384,1.146578720856439e-09,0.0009809684706851,-0.0020334024447947,0.0,0.0,0.0,-0.0054883584380149,60.0,-2.511476516723633,-0.0,-6.276576414165902e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,9.004776075016707e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.4824681582395e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.00372620485723e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.482463065069167e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0004498066846281,285.4220275878906,294.1499938964844,281.08258056640625,279.75994873046875,286.09588623046875,280.4844970703125,285.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809696348384,1.146578720856439e-09,0.0009809684706851,-0.0020334024447947,0.0,0.0,0.0,-0.0054883584380149,60.0,-2.511476516723633,-0.0,-6.276576414165902e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,9.009498171508312e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.487441275268792e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,7.007398380665109e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.487435454502702e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0004500425711739,285.42108154296875,294.1499938964844,281.124755859375,279.77081298828125,286.0111999511719,280.4564208984375,285.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599734330549,1.183848241659291e-09,0.0009599722689017,-0.0021523800678551,0.0,0.0,0.0,-0.0053996932692825,60.0,-2.763050079345703,-0.0,-6.283157460984512e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,9.009498171508312e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.487441275268792e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,7.007398380665109e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.487435454502702e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0004500425711739,285.42108154296875,294.1499938964844,281.124755859375,279.77081298828125,286.0111999511719,280.4564208984375,285.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599734330549,1.183848241659291e-09,0.0009599722689017,-0.0021523800678551,0.0,0.0,0.0,-0.0053996932692825,60.0,-2.763050079345703,-0.0,-6.283157460984512e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.00978993740864e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,9.487748320680112e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,7.007625390542671e-05,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.487743227509782e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.000450057152193,285.4206237792969,294.1499938964844,281.1475524902344,279.77752685546875,285.9696044921875,280.4423828125,285.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600043995305,1.1874674576972666e-09,0.0009600032353773,-0.002161863958463,0.0,0.0,0.0,-0.0054014874622225,60.0,-2.7714829444885254,-0.0,-6.283562470343895e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,9.010878420667724e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.488894284004346e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,7.008472312008962e-05,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,9.488889190834016e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0004501115181483,285.420166015625,294.1499938964844,281.1714782714844,279.7851257324219,285.9285888671875,280.42852783203125,285.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601201745681,1.2010143990437427e-09,0.0009601189522072,-0.0021973634138703,0.0,0.0,0.0,-0.0054082027636468,60.0,-2.7651329040527344,-0.0,-6.285079479084743e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.023095481097698e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,9.501759632257745e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,7.017973985057324e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.501754539087416e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0004507217963691,285.4193115234375,294.1499938964844,281.2183532714844,279.8013916015625,285.8544616699219,280.4003295898437,285.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614210575819,1.35319389027444e-09,0.000961419660598,-0.002596141770482,0.0,0.0,0.0,-0.0054836417548358,60.0,-2.742006540298462,-0.0,-6.302131083657514e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,9.025125473272055e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,9.503897308604792e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,7.019552867859602e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.503892215434462e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0004508231941144,285.41925048828125,294.1499938964844,281.2225952148437,279.8029479980469,285.8481140136719,280.3974304199219,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372408345,1.3784856589538202e-09,0.0009616359020583,-0.0026624170131981,0.0,0.0,0.0,-0.0054961796849966,60.0,-2.739817380905152,-0.0,-6.304966859715935e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.06224813661538e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.542989573674276e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,7.048426050459966e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,9.542984480503948e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0004526775737758,285.4183349609375,294.1499938964844,281.2780456542969,279.8243408203125,285.76971435546875,280.3511047363281,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655919275246,1.840959162890953e-09,0.0009655900648795,-0.0038742946926504,0.0,0.0,0.0,-0.0057254456914961,60.0,-2.71289324760437,-0.0,-6.356938797580369e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,9.06224813661538e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.542989573674276e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,7.048426050459966e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,9.542984480503948e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0004526775737758,285.4183349609375,294.1499938964844,281.2780456542969,279.8243408203125,285.76971435546875,280.3511047363281,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655919275246,1.840959162890953e-09,0.0009655900648795,-0.0038742946926504,0.0,0.0,0.0,-0.0057254456914961,60.0,-2.71289324760437,-0.0,-6.356938797580369e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.098953159991652e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.581640915712342e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,7.076973997754976e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.581635822542012e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004545110568869,285.4174499511719,294.1499938964844,281.3376770019531,279.8493347167969,285.6932678222656,280.28692626953125,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695030748844,2.298223389374243e-09,0.0009695008047856,-0.0050725038163363,0.0,0.0,0.0,-0.0059521342627704,60.0,-2.685841083526612,-0.0,-6.408534147794853e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.098953159991652e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.581640915712342e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,7.076973997754976e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.581635822542012e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0004545110568869,285.4174499511719,294.1499938964844,281.3376770019531,279.8493347167969,285.6932678222656,280.28692626953125,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695030748844,2.298223389374243e-09,0.0009695008047856,-0.0050725038163363,0.0,0.0,0.0,-0.0059521342627704,60.0,-2.685841083526612,-0.0,-6.408534147794853e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,9.14084885152988e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.625759412301704e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,7.109559373930097e-05,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.625754319131374e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004566038260236,285.41656494140625,294.1499938964844,281.4013977050781,279.87799072265625,285.618896484375,280.2131652832031,285.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739657980389,2.8201618818002316e-09,0.0009739630040712,-0.0064401598647236,0.0,0.0,0.0,-0.006210877560079,60.0,-2.655303478240967,-0.0,-6.467682567290467e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,9.14084885152988e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.625759412301704e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,7.109559373930097e-05,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.625754319131374e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004566038260236,285.41656494140625,294.1499938964844,281.4013977050781,279.87799072265625,285.618896484375,280.2131652832031,285.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739657980389,2.8201618818002316e-09,0.0009739630040712,-0.0064401598647236,0.0,0.0,0.0,-0.006210877560079,60.0,-2.655303478240967,-0.0,-6.467682567290467e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.143601346295328e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,9.628658153815196e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,7.111700688255951e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,9.628653060644864e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,0.0004567413416225,285.4161071777344,294.1499938964844,281.43475341796875,279.89373779296875,285.58258056640625,280.1749572753906,285.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742612601257,2.854447123112891e-09,0.0009742584079504,-0.006529995240271,0.0,0.0,0.0,-0.0062278853729367,60.0,-2.6384143829345703,-0.0,-6.471577052025168e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.148653771262616e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.633978334022686e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,7.115630432963371e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.633973240852356e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0004569937009364,285.4156799316406,294.1499938964844,281.4691162109375,279.910400390625,285.5468444824219,280.139892578125,285.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917375452327064e-09,0.0009747958392836,-0.0066948872990906,0.0,0.0,0.0,-0.0062590781599283,60.0,-2.618417263031006,-0.0,-6.478729375203329e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.153408609563483e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,9.638985648052768e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.119328802218661e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.638980554882436e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0004572312464006,285.4148254394531,294.1499938964844,281.5406494140625,279.94659423828125,285.47711181640625,280.0773620605469,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059130162,2.976591861880706e-09,0.0009753029444254,-0.0068500507622957,0.0,0.0,0.0,-0.006288438104093,60.0,-2.574836492538452,-0.0,-6.485462478167392e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.153408609563483e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,9.638985648052768e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,7.119328802218661e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,9.638980554882436e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0004572312464006,285.4148254394531,294.1499938964844,281.5406494140625,279.94659423828125,285.47711181640625,280.0773620605469,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059130162,2.976591861880706e-09,0.0009753029444254,-0.0068500507622957,0.0,0.0,0.0,-0.006288438104093,60.0,-2.574836492538452,-0.0,-6.485462478167392e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.134776337305084e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.619364573154598e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.10483654984273e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.619359479984269e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0004563005059026,285.4139709472656,294.1499938964844,281.6159362792969,279.9866638183594,285.40985107421875,280.0301513671875,285.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973320682533,2.7444231331941182e-09,0.0009733178885653,-0.0062416982837021,0.0,0.0,0.0,-0.0061733433976769,60.0,-2.5234575271606445,-0.0,-6.459082158016828e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.134776337305084e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.619364573154598e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,7.10483654984273e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.619359479984269e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0004563005059026,285.4139709472656,294.1499938964844,281.6159362792969,279.9866638183594,285.40985107421875,280.0301513671875,285.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973320682533,2.7444231331941182e-09,0.0009733178885653,-0.0062416982837021,0.0,0.0,0.0,-0.0061733433976769,60.0,-2.5234575271606445,-0.0,-6.459082158016828e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.130522812483832e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.614885493647309e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,7.1015274443198e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.614880400476976e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0004560880479402,285.41314697265625,294.1499938964844,281.6948547363281,280.0306701660156,285.3451843261719,279.9975280761719,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728661971166,2.6914002138056503e-09,0.0009728634613566,-0.0061027621850371,0.0,0.0,0.0,-0.0061470521613955,60.0,-2.468280076980591,-0.0,-6.45306528213041e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.130522812483832e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.614885493647309e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,7.1015274443198e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.614880400476976e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0004560880479402,285.41314697265625,294.1499938964844,281.6948547363281,280.0306701660156,285.3451843261719,279.9975280761719,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728661971166,2.6914002138056503e-09,0.0009728634613566,-0.0061027621850371,0.0,0.0,0.0,-0.0061470521613955,60.0,-2.468280076980591,-0.0,-6.45306528213041e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,9.16218850761652e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.648230479797348e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.12615656084381e-05,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,9.64822611422278e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0004576698120217,285.4123229980469,294.1499938964844,281.7773132324219,280.07867431640625,285.2829284667969,279.97314453125,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762388654053,3.085889321852164e-09,0.0009762357803992,-0.0071364417672157,0.0,0.0,0.0,-0.0063426126725971,60.0,-2.4175124168396,-0.0,-6.497899818214138e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,9.16218850761652e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.648230479797348e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.12615656084381e-05,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,9.64822611422278e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0004576698120217,285.4123229980469,294.1499938964844,281.7773132324219,280.07867431640625,285.2829284667969,279.97314453125,285.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762388654053,3.085889321852164e-09,0.0009762357803992,-0.0071364417672157,0.0,0.0,0.0,-0.0063426126725971,60.0,-2.4175124168396,-0.0,-6.497899818214138e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,9.188816329697148e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,9.67627129284665e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,7.146867574192584e-05,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,9.67626692727208e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.0004589999443851,285.4118957519531,294.1499938964844,281.81982421875,280.1042175292969,285.252685546875,279.9634704589844,285.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790756739675,3.417628846591469e-09,0.0009790722979232,-0.0080056805163621,0.0,0.0,0.0,-0.006507069338113,60.0,-2.3944103717803955,-0.0,-6.535722718581384e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,9.219143976224586e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,9.708207653602584e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,7.170455501182005e-05,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.708202560432257e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.000460514856968,285.4114990234375,294.1499938964844,281.8631591796875,280.1307983398437,285.2230224609375,279.9560546875,285.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823068976402,3.795459502242693e-09,0.0009823030559346,-0.0089956670999526,0.0,0.0,0.0,-0.0066943755373358,60.0,-2.372133016586304,-0.0,-6.578934375056633e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.281231905333698e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.773588681127876e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,7.21874603186734e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.773584315553308e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0004636162775568,285.4106750488281,294.1499938964844,281.9523010253906,280.18707275390625,285.1652526855469,279.9500732421875,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988922198303,4.568977196584001e-09,0.0009889176581054,-0.0110223423689603,0.0,0.0,0.0,-0.0070778429508209,60.0,-2.3276259899139404,-0.0,-6.66784387703956e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
