time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199680,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.281231905333698e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.773588681127876e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,7.21874603186734e-05,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.773584315553308e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0004636162775568,285.4106750488281,294.1499938964844,281.9523010253906,280.18707275390625,285.1652526855469,279.9500732421875,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988922198303,4.568977196584001e-09,0.0009889176581054,-0.0110223423689603,0.0,0.0,0.0,-0.0070778429508209,60.0,-2.3276259899139404,-0.0,-6.66784387703956e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.335505455965176e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.830742055783048e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,7.260958955157548e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.830736962612718e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004663273866754,285.40985107421875,294.1499938964844,282.04461669921875,280.24761962890625,285.10968017578125,279.9595031738281,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146983412496e-09,0.0009947000071406,-0.0127938501536846,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.280109405517578,-0.0,-6.746051894879201e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.335505455965176e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.830742055783048e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,7.260958955157548e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,9.830736962612718e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0004663273866754,285.40985107421875,294.1499938964844,282.04461669921875,280.24761962890625,285.10968017578125,279.9595031738281,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146983412496e-09,0.0009947000071406,-0.0127938501536846,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.280109405517578,-0.0,-6.746051894879201e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.380861592944711e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,9.878504351945594e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.878499986371024e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0004685930325649,285.4090576171875,294.1499938964844,282.1400146484375,280.3125,285.056396484375,279.9868469238281,285.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810214531720703e-09,0.0009995319414883,-0.014274189248681,0.0,0.0,0.0,-0.0076931803487241,60.0,-2.2275490760803223,-0.0,-6.811758623825881e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.380861592944711e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,9.878504351945594e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.878499986371024e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0004685930325649,285.4090576171875,294.1499938964844,282.1400146484375,280.3125,285.056396484375,279.9868469238281,285.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810214531720703e-09,0.0009995319414883,-0.014274189248681,0.0,0.0,0.0,-0.0076931803487241,60.0,-2.2275490760803223,-0.0,-6.811758623825881e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.394461085321382e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.89282489172183e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.306812767637894e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.8928197985515e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004692723159678,285.40826416015625,294.1499938964844,282.23834228515625,280.3818664550781,285.0057067871094,280.0316162109375,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009884135797,5.979619022156157e-09,0.001000982359983,-0.0147179691120982,0.0,0.0,0.0,-0.0077771707437932,60.0,-2.168184757232666,-0.0,-6.831518817307369e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,9.394461085321382e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.89282489172183e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.306812767637894e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.8928197985515e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0004692723159678,285.40826416015625,294.1499938964844,282.23834228515625,280.3818664550781,285.0057067871094,280.0316162109375,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009884135797,5.979619022156157e-09,0.001000982359983,-0.0147179691120982,0.0,0.0,0.0,-0.0077771707437932,60.0,-2.168184757232666,-0.0,-6.831518817307369e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,9.39157689572312e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,9.88978790701367e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,7.304569589905441e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,9.88978281384334e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.000469128252007,285.4078674316406,294.1499938964844,282.2886047363281,280.4182434082031,284.9813232421875,280.0584716796875,285.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006807278841,5.943672665154054e-09,0.0010006747907027,-0.0146238030865788,0.0,0.0,0.0,-0.0077593494206666,60.0,-2.1346867084503174,-0.0,-6.827323772995443e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.39059173106216e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,9.888750355457888e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352722167969,0.0,0.0,7.303803431568667e-05,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.88874598988332e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004690790665335,285.407470703125,294.1499938964844,282.33953857421875,280.4557800292969,284.9576416015625,280.0880432128906,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005756048485,5.931387381252762e-09,0.0010005696676671,-0.0145916193723678,0.0,0.0,0.0,-0.0077532590366899,60.0,-2.0999536514282227,-0.0,-6.825889897754679e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.387861791765316e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.885874897008762e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,7.301679579541087e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,9.885870531434192e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.000468942685984,285.4066772460937,294.1499938964844,282.4434509277344,280.53436279296875,284.9123840332031,280.1542053222656,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002844501286,5.8973417260688166e-09,0.0010002786293625,-0.0145024321973323,0.0,0.0,0.0,-0.0077363811433315,60.0,-2.028557300567627,-0.0,-6.82191796386178e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.387861791765316e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.885874897008762e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,7.301679579541087e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,9.885870531434192e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.000468942685984,285.4066772460937,294.1499938964844,282.4434509277344,280.53436279296875,284.9123840332031,280.1542053222656,285.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002844501286,5.8973417260688166e-09,0.0010002786293625,-0.0145024321973323,0.0,0.0,0.0,-0.0077363811433315,60.0,-2.028557300567627,-0.0,-6.82191796386178e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.386517194798216e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.884459723252804e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,7.300634024431929e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.884455357678236e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0004688755434472,285.4059143066406,294.1499938964844,282.54998779296875,280.6177062988281,284.86968994140625,280.2281799316406,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.880569364791199e-09,0.0010001350892707,-0.0144584942609071,0.0,0.0,0.0,-0.0077280662953853,60.0,-1.955314874649048,-0.0,-6.819961839710231e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,9.386517194798216e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,9.884459723252804e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,7.300634024431929e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.884455357678236e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0004688755434472,285.4059143066406,294.1499938964844,282.54998779296875,280.6177062988281,284.86968994140625,280.2281799316406,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.880569364791199e-09,0.0010001350892707,-0.0144584942609071,0.0,0.0,0.0,-0.0077280662953853,60.0,-1.955314874649048,-0.0,-6.819961839710231e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.388029138790444e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,9.886051702778786e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.301809819182381e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.886046609608456e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0004689510678872,285.4051513671875,294.1499938964844,282.6585693359375,280.70709228515625,284.82977294921875,280.3096008300781,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899375210560721e-09,0.0010002958588302,-0.0145077593624591,0.0,0.0,0.0,-0.0077373883686959,60.0,-1.8808293342590328,-0.0,-6.822155285135524e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.388029138790444e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,9.886051702778786e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,7.301809819182381e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.886046609608456e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0004689510678872,285.4051513671875,294.1499938964844,282.6585693359375,280.70709228515625,284.82977294921875,280.3096008300781,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899375210560721e-09,0.0010002958588302,-0.0145077593624591,0.0,0.0,0.0,-0.0077373883686959,60.0,-1.8808293342590328,-0.0,-6.822155285135524e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.39135134103708e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.889549983199686e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.304393511731178e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,9.889545617625116e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.0004691170179285,285.4044189453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7923889160156,280.3972473144531,285.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407412322798345e-09,0.0010006495285779,-0.0146161243319511,0.0,0.0,0.0,-0.0077578951604664,60.0,-1.8056042194366453,-0.0,-6.826981291396805e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.39135134103708e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,9.889549983199686e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.304393511731178e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,9.889545617625116e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,0.0004691170179285,285.4044189453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7923889160156,280.3972473144531,285.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.9407412322798345e-09,0.0010006495285779,-0.0146161243319511,0.0,0.0,0.0,-0.0077578951604664,60.0,-1.8056042194366453,-0.0,-6.826981291396805e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.392973879585044e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.891258378047496e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,7.305655162781477e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,9.891254012472928e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0004691980720963,285.4040222167969,294.1499938964844,282.8242492675781,280.8540954589844,284.77471923828125,280.443359375,285.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008282260969,5.9609441827035425e-09,0.0010008222889155,-0.0146690476685762,0.0,0.0,0.0,-0.0077679110690951,60.0,-1.7676167488098145,-0.0,-6.829339582736793e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,9.395929373567924e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287414550781,0.0,0.0,9.894370305119082e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,7.307953637791798e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.894365939544514e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.0004693456867244,285.4036560058594,294.1499938964844,282.8802185058594,280.9063415527344,284.7577209472656,280.49078369140625,285.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011428967118,5.997750740505125e-09,0.001001136843115,-0.0147654674947261,0.0,0.0,0.0,-0.0077861566096544,60.0,-1.7294446229934692,-0.0,-6.8336355241172e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,9.37896766117774e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.876509284367784e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.294761599041522e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.876504918793216e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0004684984451159,285.4029235839844,294.1499938964844,282.9933166503906,281.0154113769531,284.7255554199219,280.58758544921875,285.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993371786549,5.786405576913012e-09,0.0009993313578888,-0.0142118148505687,0.0,0.0,0.0,-0.0076813921332359,60.0,-1.6510882377624512,-0.0,-6.808983243900002e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,9.37896766117774e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.876509284367784e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.294761599041522e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.876504918793216e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0004684984451159,285.4029235839844,294.1499938964844,282.9933166503906,281.0154113769531,284.7255554199219,280.58758544921875,285.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993371786549,5.786405576913012e-09,0.0009993313578888,-0.0142118148505687,0.0,0.0,0.0,-0.0076813921332359,60.0,-1.6510882377624512,-0.0,-6.808983243900002e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.33145493036136e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,9.826475434238092e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,7.257807010319084e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,9.826471796259284e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0004661250859498,285.4021911621094,294.1499938964844,283.10791015625,281.1302490234375,284.6961669921875,280.6797180175781,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994274392724,5.194415120257645e-09,0.0009942691540345,-0.0126609383150935,0.0,0.0,0.0,-0.0073879170231521,60.0,-1.5665546655654907,-0.0,-6.740167890484372e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.33145493036136e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,9.826475434238092e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,7.257807010319084e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,9.826471796259284e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0004661250859498,285.4021911621094,294.1499938964844,283.10791015625,281.1302490234375,284.6961669921875,280.6797180175781,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994274392724,5.194415120257645e-09,0.0009942691540345,-0.0126609383150935,0.0,0.0,0.0,-0.0073879170231521,60.0,-1.5665546655654907,-0.0,-6.740167890484372e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.274665353586896e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.766673611011356e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.213637582026422e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.766669973032548e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0004632883646991,285.4014587402344,294.1499938964844,283.2240295410156,281.2504272460937,284.6693115234375,280.7648010253906,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988223706372,4.4868584403445774e-09,0.0009882191661745,-0.0108071872964501,0.0,0.0,0.0,-0.0070371520705521,60.0,-1.4790596961975098,-0.0,-6.658375895085555e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.274665353586896e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,9.766673611011356e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.213637582026422e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.766669973032548e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0004632883646991,285.4014587402344,294.1499938964844,283.2240295410156,281.2504272460937,284.6693115234375,280.7648010253906,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988223706372,4.4868584403445774e-09,0.0009882191661745,-0.0108071872964501,0.0,0.0,0.0,-0.0070371520705521,60.0,-1.4790596961975098,-0.0,-6.658375895085555e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,9.210632561007516e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.699244401417673e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.163833652157336e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.699240035843104e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0004600897955242,285.4007568359375,294.1499938964844,283.34161376953125,281.37554931640625,284.6452331542969,280.8394775390625,285.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814008371904,3.689061056633136e-09,0.0009813971119001,-0.0087168822064995,0.0,0.0,0.0,-0.0066416491754353,60.0,-1.3897813558578491,-0.0,-6.56675140930929e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,9.210632561007516e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.699244401417673e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.163833652157336e-05,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.699240035843104e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0004600897955242,285.4007568359375,294.1499938964844,283.34161376953125,281.37554931640625,284.6452331542969,280.8394775390625,285.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814008371904,3.689061056633136e-09,0.0009813971119001,-0.0087168822064995,0.0,0.0,0.0,-0.0066416491754353,60.0,-1.3897813558578491,-0.0,-6.56675140930929e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.180684719467536e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,9.667707490734756e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,7.140541129047051e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,9.667703852755948e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0004585938295349,285.400390625,294.1499938964844,283.4009704589844,281.4398498535156,284.6341857910156,280.8724670410156,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782095439732,3.3159339718480396e-09,0.0009782062843441,-0.0077392137609422,0.0,0.0,0.0,-0.0064566726796329,60.0,-1.3450309038162231,-0.0,-6.524116002992741e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.155985026154668e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.641697397455572e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,7.121330418158323e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.641693759476766e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0004573600599542,285.4000549316406,294.1499938964844,283.460693359375,281.50518798828125,284.6238098144531,280.9029235839844,285.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975577335339,3.00819746890113e-09,0.0009755743085406,-0.0069328648969531,0.0,0.0,0.0,-0.0063041117973625,60.0,-1.300636649131775,-0.0,-6.489057824410338e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.132477862294763e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.616943134460598e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.10304593667388e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.61693876888603e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0004561857786029,285.3993530273437,294.1499938964844,283.5812683105469,281.6388854980469,284.6048583984375,280.9605407714844,285.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730710298754,2.715297542366102e-09,0.000973068352323,-0.0061653801240026,0.0,0.0,0.0,-0.0061589018441736,60.0,-1.2140530347824097,-0.0,-6.455776713210072e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.132477862294763e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.616943134460598e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,7.10304593667388e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.61693876888603e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0004561857786029,285.3993530273437,294.1499938964844,283.5812683105469,281.6388854980469,284.6048583984375,280.9605407714844,285.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730710298754,2.715297542366102e-09,0.000973068352323,-0.0061653801240026,0.0,0.0,0.0,-0.0061589018441736,60.0,-1.2140530347824097,-0.0,-6.455776713210072e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,9.14584525162354e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,9.63101992965676e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.113443280104548e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.63101556408219e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0004568535368889,285.398681640625,294.1499938964844,283.70330810546875,281.7762145996094,284.5883178710937,281.023193359375,285.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744943236,2.8818194497404193e-09,0.000974491413217,-0.0066017201170325,0.0,0.0,0.0,-0.0062414496205747,60.0,-1.1314990520477295,-0.0,-6.474687808122327e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,9.14584525162354e-05,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,9.63101992965676e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,7.113443280104548e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.63101556408219e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0004568535368889,285.398681640625,294.1499938964844,283.70330810546875,281.7762145996094,284.5883178710937,281.023193359375,285.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744943236,2.8818194497404193e-09,0.000974491413217,-0.0066017201170325,0.0,0.0,0.0,-0.0062414496205747,60.0,-1.1314990520477295,-0.0,-6.474687808122327e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,9.162371134152636e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.6484218374826e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,7.126296986825764e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.648418199503794e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.000457679037936,285.3979797363281,294.1499938964844,283.82684326171875,281.91668701171875,284.5741271972656,281.0984191894531,285.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762556874193,3.087689659508896e-09,0.0009762526024132,-0.0071411575190722,0.0,0.0,0.0,-0.0063435123302042,60.0,-1.0505510568618774,-0.0,-6.498105165064771e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,9.162371134152636e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.6484218374826e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,7.126296986825764e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.648418199503794e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.000457679037936,285.3979797363281,294.1499938964844,283.82684326171875,281.91668701171875,284.5741271972656,281.0984191894531,285.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762556874193,3.087689659508896e-09,0.0009762526024132,-0.0071411575190722,0.0,0.0,0.0,-0.0063435123302042,60.0,-1.0505510568618774,-0.0,-6.498105165064771e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.153342398349196e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.638914343668148e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,7.119274232536554e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.63891070568934e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0004572280449792,285.3973083496094,294.1499938964844,283.95184326171875,282.0599365234375,284.56231689453125,281.17950439453125,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.0009752908954396,-0.0068463496863842,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.966950535774231,-0.0,-6.48530189550911e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.153342398349196e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.638914343668148e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,7.119274232536554e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.63891070568934e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,0.0004572280449792,285.3973083496094,294.1499938964844,283.95184326171875,282.0599365234375,284.56231689453125,281.17950439453125,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751794361487782e-09,0.0009752908954396,-0.0068463496863842,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.966950535774231,-0.0,-6.48530189550911e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,9.155850420938803e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.641555516282097e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,7.121224916772917e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,9.641551150707528e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,0.0004573533078655,285.39697265625,294.1499938964844,284.014892578125,282.1324157714844,284.5573425292969,281.2207946777344,285.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755602222867,3.006414894812792e-09,0.0009755571954883,-0.0069281961768865,0.0,0.0,0.0,-0.0063032191246747,60.0,-0.9244273900985718,-0.0,-6.488855319730646e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.129445970756932e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,9.613749716663732e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,7.100687798811123e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.613746078684926e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.000456034351373,285.3966369628906,294.1499938964844,284.0783386230469,282.2054138183594,284.5529479980469,281.2605895996094,285.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727486176416,2.677440491538618e-09,0.0009727459400892,-0.0060661816969513,0.0,0.0,0.0,-0.0061401412822306,60.0,-0.8811672925949097,-0.0,-6.451481482372401e-08,0.0,283.2947082519531,284.7394104003906,288.9195251464844,289.9630126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0557424903668632e-20,5.278712451834317e-21,5.278712451834317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
